time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.29010009765625,279.76025390625,282.3885192871094,280.7698059082031,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.5426855574325976e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726093614706,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.2689514160156,279.7395324707031,282.3885192871094,280.7698059082031,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682587753748,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.2689514160156,279.7395324707031,282.3885192871094,280.7698059082031,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682587753748,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.24737548828125,279.7183837890625,282.3885192871094,280.7698059082031,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573497866047,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.24737548828125,279.7183837890625,282.3885192871094,280.7698059082031,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573497866047,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.2254638671875,279.6968994140625,282.3885192871094,280.7698059082031,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542685143842291e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001460222993046,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.2254638671875,279.6968994140625,282.3885192871094,280.7698059082031,290.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542685143842291e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001460222993046,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.20330810546875,279.6752014160156,282.3885192871094,280.7698059082031,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001353522093268,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.20330810546875,279.6752014160156,282.3885192871094,280.7698059082031,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001353522093268,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.19219970703125,279.664306640625,282.3885192871094,280.7698059082031,290.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542685143842291e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001302882883464,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1810302734375,279.65338134765625,282.3885192871094,280.7698059082031,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161097777496123e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001254233065992,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,280.15869140625,279.6314697265625,282.3885192871094,280.7698059082031,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.119778566705618e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001163068372989,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,280.15869140625,279.6314697265625,282.3885192871094,280.7698059082031,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.119778566705618e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001163068372989,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.13641357421875,279.6096496582031,282.3885192871094,280.7698059082031,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542684730251985e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001078881105058,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.13641357421875,279.6096496582031,282.3885192871094,280.7698059082031,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542684730251985e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001078881105058,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1142883300781,279.58795166015625,282.3885192871094,280.7698059082031,290.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161097777496123e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001001078198896,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1142883300781,279.58795166015625,282.3885192871094,280.7698059082031,290.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161097777496123e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001001078198896,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,280.0924072265625,279.5664978027344,282.3885192871094,280.7698059082031,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8418975112483027e-12,-7.779510411149955e-18,1.841905317503945e-12,4.239348943505666e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.29124144022353e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,280.0924072265625,279.5664978027344,282.3885192871094,280.7698059082031,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8418975112483027e-12,-7.779510411149955e-18,1.841905317503945e-12,4.239348943505666e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.29124144022353e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.0815734863281,279.555908203125,282.3885192871094,280.7698059082031,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202417401876937e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,8.950196934165433e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.07086181640625,279.5453796386719,282.3885192871094,280.7698059082031,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161097777496123e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.62233282532543e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0497436523437,279.5246887207031,282.3885192871094,280.7698059082031,290.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161097777496123e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.005912241060287e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0497436523437,279.5246887207031,282.3885192871094,280.7698059082031,290.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161097777496123e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.005912241060287e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0291748046875,279.5045471191406,282.3885192871094,280.7698059082031,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.441746449812545e-12,-4.501364692280869e-18,4.441750786621235e-12,-5.5945222413034115e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.434783765347674e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0291748046875,279.5045471191406,282.3885192871094,280.7698059082031,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.441746449812545e-12,-4.501364692280869e-18,4.441750786621235e-12,-5.5945222413034115e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.434783765347674e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0092163085937,279.4849853515625,282.3885192871094,280.7698059082031,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.90544766257517e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0092163085937,279.4849853515625,282.3885192871094,280.7698059082031,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.90544766257517e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.989990234375,279.4661560058594,282.3885192871094,280.7698059082031,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542683903071373e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.414549716282636e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.989990234375,279.4661560058594,282.3885192871094,280.7698059082031,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542683903071373e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.414549716282636e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9806823730469,279.45703125,282.3885192871094,280.7698059082031,290.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.183089863043278e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.9715881347656,279.4481201171875,282.3885192871094,280.7698059082031,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202416574696322e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,5.960361158940941e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9541320800781,279.4309997558594,282.3885192871094,280.7698059082031,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.537968536373228e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9541320800781,279.4309997558594,282.3885192871094,280.7698059082031,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.537968536373228e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9376525878906,279.41485595703125,282.3885192871094,280.7698059082031,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.146112380316481e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9376525878906,279.41485595703125,282.3885192871094,280.7698059082031,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.146112380316481e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9223022460937,279.3998107910156,282.3885192871094,280.7698059082031,290.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.782355972565711e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9223022460937,279.3998107910156,282.3885192871094,280.7698059082031,290.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096950315509e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.782355972565711e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9081420898437,279.3859558105469,282.3885192871094,280.7698059082031,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.4447180698625743e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9081420898437,279.3859558105469,282.3885192871094,280.7698059082031,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.4447180698625743e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
