time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.90155029296875,279.3794860839844,282.3885192871094,280.7698059082031,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.20241574751571e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,4.286307012080215e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.89532470703125,279.37335205078125,282.3885192871094,280.7698059082031,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.20241574751571e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,4.133773109060712e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8838806152344,279.3621520996094,282.3885192871094,280.7698059082031,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.842365549644455e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8838806152344,279.3621520996094,282.3885192871094,280.7698059082031,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.842365549644455e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8739318847656,279.3523864746094,282.3885192871094,280.7698059082031,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.571707566152327e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8739318847656,279.3523864746094,282.3885192871094,280.7698059082031,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.571707566152327e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8655700683594,279.3442077636719,282.3885192871094,280.7698059082031,290.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.320252653793432e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8655700683594,279.3442077636719,282.3885192871094,280.7698059082031,290.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.320252653793432e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.85888671875,279.3376770019531,282.3885192871094,280.7698059082031,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.086534343310632e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.85888671875,279.3376770019531,282.3885192871094,280.7698059082031,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.086534343310632e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8562316894531,279.3350524902344,282.3885192871094,280.7698059082031,290.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161096123134898e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9770882974844423e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.558456918544394e-13,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180057001561e-13,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.98991295446635e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694179514900475e-13,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8540344238281,279.3328857421875,282.3885192871094,280.7698059082031,290.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,9.805802003715058e-13,-8.584003113861878e-18,-9.805716351743432e-13,-2.8351428735078066e-13,0.0,0.0,0.0,0.0,60.0,2.871556716854684e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,279.8510131835937,279.3299560546875,282.3885192871094,280.7698059082031,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.119776912344392e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.66939041466685e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,279.8510131835937,279.3299560546875,282.3885192871094,280.7698059082031,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.119776912344392e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.66939041466685e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8500061035156,279.3289489746094,282.3885192871094,280.7698059082031,290.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,8.692658138437226e-13,-9.820829208350154e-18,-8.692560018140616e-13,3.079439047509736e-12,0.0,0.0,0.0,0.0,60.0,2.4815335564198904e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8500061035156,279.3289489746094,282.3885192871094,280.7698059082031,290.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,8.692658138437226e-13,-9.820829208350154e-18,-8.692560018140616e-13,3.079439047509736e-12,0.0,0.0,0.0,0.0,60.0,2.4815335564198904e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-7.675370755633182e-13,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-8.082540713105768e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-5.969739134449592e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-8.082538544701423e-13,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-3.834006463004913e-12,290.9121398925781,294.1499938964844,279.85107421875,279.3291015625,282.3885192871094,280.7698059082031,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.5530606194998935e-12,-5.73818995958853e-18,4.5530666910320594e-12,-2.2315690961782764e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.306929491169285e-05,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-7.675370755633182e-13,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-8.082540713105768e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-5.969739134449592e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-8.082538544701423e-13,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-3.834006463004913e-12,290.9121398925781,294.1499938964844,279.85107421875,279.3291015625,282.3885192871094,280.7698059082031,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.5530606194998935e-12,-5.73818995958853e-18,4.5530666910320594e-12,-2.2315690961782764e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.306929491169285e-05,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.85418701171875,279.3295593261719,282.3885192871094,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.386089148128436e-12,-3.882950817856116e-18,4.386093051256257e-12,-7.27599924754685e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.144426434824709e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.85418701171875,279.3295593261719,282.3885192871094,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.386089148128436e-12,-3.882950817856116e-18,4.386093051256257e-12,-7.27599924754685e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.144426434824709e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.8564758300781,279.3299255371094,282.3885192871094,280.7698059082031,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.54268307589076e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0681194655480795e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.8592529296875,279.3303527832031,282.3885192871094,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.54268307589076e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.994590820686426e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.8661804199219,279.3314514160156,282.3885192871094,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.5426826623004544e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8541302779340185e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.8661804199219,279.3314514160156,282.3885192871094,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.5426826623004544e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8541302779340185e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,279.8748474121094,279.3329162597656,282.3885192871094,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.1197756715734735e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.723577588563785e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,279.8748474121094,279.3329162597656,282.3885192871094,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.1197756715734735e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.723577588563785e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8851318359375,279.3347473144531,282.3885192871094,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161095295954285e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6022268027882092e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.8851318359375,279.3347473144531,282.3885192871094,280.7698059082031,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161095295954285e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6022268027882092e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.89697265625,279.3369140625,282.3885192871094,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202414920335096e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,1.4894675587129312e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.89697265625,279.3369140625,282.3885192871094,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202414920335096e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,1.4894675587129312e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.558456918544394e-13,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180057001561e-13,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.98991295446635e-13,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694179514900475e-13,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9034118652344,279.338134765625,282.3885192871094,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,9.805802003715058e-13,-8.584002286681267e-18,-9.805716351743432e-13,-2.8351428735078066e-13,0.0,0.0,0.0,0.0,60.0,1.4364307389769236e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.91021728515625,279.3394470214844,282.3885192871094,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542681835119841e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3853090422344394e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.9248046875,279.34234619140625,282.3885192871094,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542681835119841e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2878203051513992e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.9248046875,279.34234619140625,282.3885192871094,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542681835119841e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2878203051513992e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9405822753906,279.3456420898437,282.3885192871094,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1972085303568749e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9405822753906,279.3456420898437,282.3885192871094,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1972085303568749e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.9574890136719,279.3493347167969,282.3885192871094,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202414093154485e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,1.1129272024845704e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,279.9574890136719,279.3493347167969,282.3885192871094,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202414093154485e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,1.1129272024845704e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.97540283203125,279.3534240722656,282.3885192871094,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0346301678509915e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
