time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021840,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.97540283203125,279.3534240722656,282.3885192871094,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0346301678509915e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.9847106933594,279.3556213378906,282.3885192871094,280.7698059082031,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.978590242099015e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,279.99420166015625,279.3579406738281,282.3885192871094,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.624563972465694e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0138244628906,279.36285400390625,282.3885192871094,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.947980859375093e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0138244628906,279.36285400390625,282.3885192871094,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161094468773673e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.947980859375093e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.0341186523437,279.36822509765625,282.3885192871094,280.7698059082031,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542681007939229e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.318307664012536e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.0341186523437,279.36822509765625,282.3885192871094,280.7698059082031,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542681007939229e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.318307664012536e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.05499267578125,279.3740539550781,282.3885192871094,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542680594348922e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.73356259742286e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.05499267578125,279.3740539550781,282.3885192871094,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7305831247205197e-12,-6.542680594348922e-18,1.730589629933555e-12,-2.939018386299841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.73356259742286e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.07635498046875,279.3803405761719,282.3885192871094,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.16109364159306e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.189964435383445e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.07635498046875,279.3803405761719,282.3885192871094,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.16109364159306e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.189964435383445e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0871887207031,279.3836669921875,282.3885192871094,280.7698059082031,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.16109364159306e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.93574475008063e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.0981140136719,279.3870849609375,282.3885192871094,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.16109364159306e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.690588634228334e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1201171875,279.39434814453125,282.3885192871094,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.16109364159306e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.220655905053718e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1201171875,279.39434814453125,282.3885192871094,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.16109364159306e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.220655905053718e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1423034667969,279.402099609375,282.3885192871094,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.441746449812545e-12,-4.501360556377804e-18,4.441750786621235e-12,-5.5945222413034115e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.783582764706807e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1423034667969,279.402099609375,282.3885192871094,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.441746449812545e-12,-4.501360556377804e-18,4.441750786621235e-12,-5.5945222413034115e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.783582764706807e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1645202636719,279.4103698730469,282.3885192871094,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161092814412448e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.377478373702616e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.1645202636719,279.4103698730469,282.3885192871094,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161092814412448e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.377478373702616e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.558456918544394e-13,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180057001561e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.98991295446635e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694179514900475e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.278002226615116e-12,290.9121398925781,294.1499938964844,280.18670654296875,279.419189453125,282.3885192871094,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.805802003715058e-13,-8.583999805139428e-18,-9.805716351743432e-13,-2.8351428735078066e-13,0.0,0.0,0.0,0.0,60.0,4.999974862585077e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.558456918544394e-13,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180057001561e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.98991295446635e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694179514900475e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.278002226615116e-12,290.9121398925781,294.1499938964844,280.18670654296875,279.419189453125,282.3885192871094,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.805802003715058e-13,-8.583999805139428e-18,-9.805716351743432e-13,-2.8351428735078066e-13,0.0,0.0,0.0,0.0,60.0,4.999974862585077e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.558456918544394e-13,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180057001561e-13,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.98991295446635e-13,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694179514900475e-13,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.278002226615116e-12,290.9121398925781,294.1499938964844,280.19775390625,279.4237976074219,282.3885192871094,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,9.805802003715058e-13,-8.583998977958815e-18,-9.805716351743432e-13,-2.8351428735078066e-13,0.0,0.0,0.0,0.0,60.0,4.823793005925836e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.558456918544394e-13,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694180057001561e-13,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.98991295446635e-13,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.694179514900475e-13,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.278002226615116e-12,290.9121398925781,294.1499938964844,280.2087707519531,279.4285583496094,282.3885192871094,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,9.805802003715058e-13,-8.583998977958815e-18,-9.805716351743432e-13,-2.8351428735078066e-13,0.0,0.0,0.0,0.0,60.0,4.653667929233052e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.23052978515625,279.4385070800781,282.3885192871094,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161091987231835e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.327536771597806e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.23052978515625,279.4385070800781,282.3885192871094,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161091987231835e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.327536771597806e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,280.251953125,279.4490661621094,282.3885192871094,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.1197727764413296e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.023835117550334e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-5.116913837088788e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388360114003121e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.9798259089327e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.38835902980095e-13,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-2.556004453230232e-12,290.9121398925781,294.1499938964844,280.251953125,279.4490661621094,282.3885192871094,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.497403751496654e-12,-5.1197727764413296e-18,4.497408521986213e-12,-3.9130456687408436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.023835117550334e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.2729187011719,279.4602355957031,282.3885192871094,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,8.692658138437226e-13,-9.820825072447093e-18,-8.692560018140616e-13,3.079439047509736e-12,0.0,0.0,0.0,0.0,60.0,3.74165256289416e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.2729187011719,279.4602355957031,282.3885192871094,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,8.692658138437226e-13,-9.820825072447093e-18,-8.692560018140616e-13,3.079439047509736e-12,0.0,0.0,0.0,0.0,60.0,3.74165256289416e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.2933044433594,279.4720458984375,282.3885192871094,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202411611612649e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,3.480009581835475e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.2933044433594,279.4720458984375,282.3885192871094,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202411611612649e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,3.480009581835475e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.3032531738281,279.4781799316406,282.3885192871094,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202411611612649e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,3.357750301802298e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.3130187988281,279.4844970703125,282.3885192871094,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202411611612649e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,3.240067826482118e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.3319396972656,279.4976501464844,282.3885192871094,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161091987231835e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0135156521282624e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.3319396972656,279.4976501464844,282.3885192871094,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161091987231835e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0135156521282624e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.3500061035156,279.511474609375,282.3885192871094,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161091987231835e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8028578071825905e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.3500061035156,279.511474609375,282.3885192871094,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161091987231835e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8028578071825905e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.36749267578125,279.52667236328125,282.3885192871094,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202411611612649e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,2.6065688416565536e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,290.9121398925781,294.1499938964844,280.36749267578125,279.52667236328125,282.3885192871094,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.249230071076142e-13,-9.202411611612649e-18,-9.24913791389148e-13,1.3979623665269505e-12,0.0,0.0,0.0,0.0,60.0,2.6065688416565536e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
