time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031200,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.050000000745058,3.9656083972161576e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,4.1759793539819505e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.050000000745058,3.084365055028293e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.050000000745058,4.1759783131478656e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96044921875,0.0,0.050000000745058,1.9809033580120428e-10,290.9121398925781,291.1499938964844,284.25,283.3747863769531,282.3885192871094,280.7698059082031,290.3961181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.25895568811896e-10,5.2346620258448e-16,4.258950414559592e-10,-9.721772276094498e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.09988898456504e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.6341403722763062,0.050000000745058,0.0408408679068088,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.6341403722763062,0.050000000745058,0.0430074073374271,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.6341403722763062,0.050000000745058,0.2040085941553115,290.549560546875,291.1499938964844,284.2872619628906,283.3920288085937,292.3717041015625,294.0840759277344,290.4404602050781,1.0,0.1097140461206436,0.0114840129390358,0.0114840129390358,1.0,1.0,-0.4354486465454101,8.595559961577237e-07,0.4354477822780609,-0.13282011449337,0.0,0.0,0.0,10.175905227661133,60.0,381.9273071289063,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166687011719,0.6313422918319702,0.050000000745058,0.0452361591160297,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166687011719,0.6313422918319702,0.050000000745058,0.0476358532905578,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61669921875,0.6313422918319702,0.050000000745058,0.0351836793124675,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166687011719,0.6313422918319702,0.050000000745058,0.0476358532905578,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166687011719,0.6313422918319702,0.050000000745058,0.2259639799594879,290.63629150390625,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4980163574219,290.8453369140625,1.0,0.1210938319563865,0.0229680258780717,0.0229680258780717,1.0,1.0,-0.4819968044757843,3.5657617445394862e-06,0.4819932579994201,-0.1438867151737213,0.0,0.0,0.0,12.500349044799805,60.0,814.5252075195312,-0.0,16.681337356567383,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.045680683106184,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.0481039583683013,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35455322265625,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4875793457031,1.0,0.1406053006649017,0.0459360517561435,0.0459360517561435,1.0,1.0,-0.4867365956306457,3.763757922570221e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.8397827148438,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.045680683106184,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.0481039583683013,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35455322265625,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4875793457031,1.0,0.1406053006649017,0.0459360517561435,0.0459360517561435,1.0,1.0,-0.4867365956306457,3.763757922570221e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.8397827148438,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.0356361679732799,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492411851882935,0.050000000745058,0.2288700491189956,291.60211181640625,291.1499938964844,284.4354858398437,283.453369140625,293.6944274902344,297.622802734375,291.71649169921875,1.0,0.1490138173103332,0.0574200637638568,0.0574200637638568,1.0,1.0,-0.4881990849971771,0.0001062775190803,0.4880927801132202,-0.1452920287847519,0.0,0.0,0.0,23.679874420166016,60.0,729.8982543945312,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388742446899,0.050000000745058,0.0483869239687919,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002014160156,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8213806152344,291.1499938964844,284.47235107421875,283.46685791015625,293.6938781738281,297.60748291015625,291.9257202148437,1.0,0.1565811783075332,0.2459360510110855,0.2459360510110855,0.9955117106437684,1.0,-0.489600121974945,0.0325614549219608,0.4570386707782745,-0.1133353039622306,0.0,0.0,0.0,27.199312210083008,60.0,657.7767333984375,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0461895279586315,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055358886719,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853576660156,292.284912109375,1.0,0.1694027483463287,0.6229680180549622,0.6229680180549622,0.9865351319313048,1.0,-0.4921590387821197,0.1863710433244705,0.3057880103588104,0.0391607917845249,0.0,0.0,0.0,33.64053726196289,60.0,439.3128662109375,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0461895279586315,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055358886719,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853576660156,292.284912109375,1.0,0.1694027483463287,0.6229680180549622,0.6229680180549622,0.9865351319313048,1.0,-0.4921590387821197,0.1863710433244705,0.3057880103588104,0.0391607917845249,0.0,0.0,0.0,33.64053726196289,60.0,439.3128662109375,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640380859375,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2336730957031,1.0,0.1795582026243209,1.0,1.0,0.9775585532188416,1.0,-0.4943325221538543,0.2161071747541427,0.2782253324985504,0.0682114586234092,0.0,0.0,0.0,39.09871292114258,60.0,-41.51618576049805,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640380859375,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2336730957031,1.0,0.1795582026243209,1.0,1.0,0.9775585532188416,1.0,-0.4943325221538543,0.2161071747541427,0.2782253324985504,0.0682114586234092,0.0,0.0,0.0,39.09871292114258,60.0,-41.51618576049805,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.049032237380743,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.049032237380743,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.2325878292322158,292.185546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1768493652344,1.0,0.1875163912773132,1.0,1.0,0.9317603707313538,1.0,-0.4961300492286682,0.2178920358419418,0.2782379984855652,0.0694968774914741,0.0,0.0,0.0,43.6091423034668,48.0,-90.83460235595705,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.049032237380743,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.049032237380743,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.485763669013977,0.050000000745058,0.2325878292322158,292.185546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1768493652344,1.0,0.1875163912773132,1.0,1.0,0.9317603707313538,1.0,-0.4961300492286682,0.2178920358419418,0.2782379984855652,0.0694968774914741,0.0,0.0,0.0,43.6091423034668,48.0,-90.83460235595705,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.2327982187271118,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1458740234375,1.0,0.1889606565237045,1.0,1.0,0.885962188243866,1.0,-0.4965791404247284,0.2193717211484909,0.2772074341773987,0.0707777217030525,0.0,0.0,0.0,44.73477554321289,36.0,-85.30042266845703,-0.0,44.74542617797852,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.483478844165802,0.050000000745058,0.2327982187271118,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1458740234375,1.0,0.1889606565237045,1.0,1.0,0.885962188243866,1.0,-0.4965791404247284,0.2193717211484909,0.2772074341773987,0.0707777217030525,0.0,0.0,0.0,44.73477554321289,36.0,-85.30042266845703,-0.0,44.74542617797852,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.0465818755328655,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.2326861172914505,292.13690185546875,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5475158691406,292.1278686523437,1.0,0.1877671927213668,1.0,1.0,0.8630630970001221,1.0,-0.4963401257991791,0.2201102077960968,0.2762299180030823,0.071514755487442,0.0,0.0,0.0,44.13424301147461,36.0,-81.50936889648438,-0.0,44.21036529541016,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180725097656,289.6499938964844,284.8375244140625,283.5672607421875,291.8775329589844,297.5442810058594,292.1081237792969,1.0,0.1854884922504425,1.0,1.0,0.8265523314476013,1.0,-0.4958527088165283,0.2215476483106613,0.2743050456047058,0.0729976370930671,0.0,0.0,0.0,42.910423278808594,25.0,-79.88481140136719,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5390014648437,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535308003425598,1.0,-0.4943525791168213,0.2262289077043533,0.2681236863136291,0.0778558179736137,0.0,0.0,0.0,39.14450073242188,25.0,-90.2993621826172,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789306640625,297.5390014648437,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535308003425598,1.0,-0.4943525791168213,0.2262289077043533,0.2681236863136291,0.0778558179736137,0.0,0.0,0.0,39.14450073242188,25.0,-90.2993621826172,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000852942466736,0.050000000745058,0.0463204160332679,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000852942466736,0.050000000745058,0.0487776286900043,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000852942466736,0.050000000745058,0.0360269919037818,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000852942466736,0.050000000745058,0.0487776286900043,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000852942466736,0.050000000745058,0.2313800752162933,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6679077148437,297.5362854003906,292.0128479003906,1.0,0.1750073730945587,1.0,1.0,0.7076892256736755,1.0,-0.4935541749000549,0.2313317656517028,0.2622223794460296,0.0830026119947433,0.0,0.0,0.0,37.140716552734375,25.0,-107.91608428955078,-0.0,38.01619720458984,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0359977707266807,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.5753173828125,297.5348815917969,291.9801330566406,1.0,0.1731411814689636,1.0,1.0,0.6805093288421631,1.0,-0.4931538105010986,0.2355293184518814,0.2576245069503784,0.0871969386935234,0.0,0.0,0.0,36.1358528137207,25.0,-124.23512268066406,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8086242675781,297.5314025878906,291.82647705078125,1.0,0.1688419878482818,1.0,1.0,0.5587263107299805,1.0,-0.492246150970459,0.2707083225250244,0.2215378284454345,0.1221972554922103,0.0,0.0,0.0,33.86050033569336,25.0,-271.1955871582031,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8086242675781,297.5314025878906,291.82647705078125,1.0,0.1688419878482818,1.0,1.0,0.5587263107299805,1.0,-0.492246150970459,0.2707083225250244,0.2215378284454345,0.1221972554922103,0.0,0.0,0.0,33.86050033569336,25.0,-271.1955871582031,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0358795225620269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0485779680311679,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577392578125,287.6499938964844,285.1268615722656,283.611572265625,289.23046875,297.5273742675781,291.435791015625,1.0,0.1654064357280731,1.0,1.0,0.4369433224201202,1.0,-0.4915336966514587,0.3374951779842376,0.1540385037660598,0.1885900646448135,0.0,0.0,0.0,32.07914352416992,25.0,-622.3935546875,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0358795225620269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.0485779680311679,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780334472656,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577392578125,287.6499938964844,285.1268615722656,283.611572265625,289.23046875,297.5273742675781,291.435791015625,1.0,0.1654064357280731,1.0,1.0,0.4369433224201202,1.0,-0.4915336966514587,0.3374951779842376,0.1540385037660598,0.1885900646448135,0.0,0.0,0.0,32.07914352416992,25.0,-622.3935546875,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168319940567017,0.050000000745058,0.0461028628051281,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168319940567017,0.050000000745058,0.0485485345125198,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168319940567017,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168319940567017,0.050000000745058,0.0485485345125198,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168319940567017,0.050000000745058,0.230293333530426,291.2829284667969,287.6499938964844,285.1629638671875,283.615478515625,288.2723693847656,297.5245056152344,291.1199951171875,1.0,0.1639543324708938,1.0,1.0,0.3760518431663513,1.0,-0.4912358522415161,0.3763778209686279,0.1148580163717269,0.2272288799285888,0.0,0.0,0.0,31.33576774597168,25.0,-840.621337890625,-0.0,32.94784164428711,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136598587036,0.050000000745058,0.0460779517889022,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136598587036,0.050000000745058,0.0485223047435283,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136598587036,0.050000000745058,0.0358384065330028,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136598587036,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136598587036,0.050000000745058,0.2301689237356186,290.92974853515625,287.1499938964844,285.19903564453125,283.6190795898437,287.28643798828125,297.5206298828125,290.7300109863281,1.0,0.1626526415348053,1.0,1.0,0.3056856691837311,1.0,-0.4909704625606537,0.4162887632846832,0.0746816992759704,0.2668798267841339,0.0,0.0,0.0,30.674102783203125,25.0,-1053.8355712890625,-0.0,32.37732696533203,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.2299607545137405,290.0465393066406,286.6499938964844,285.271240234375,283.6255187988281,285.981201171875,297.50909423828125,289.812255859375,1.0,0.1604370772838592,1.0,1.0,0.164953351020813,1.0,-0.4905264675617218,0.4656687080860138,0.0248577482998371,0.3158680200576782,0.0,0.0,0.0,29.56449508666992,25.0,-1297.314208984375,-0.0,31.419309616088867,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09185791015625,0.5231364965438843,0.050000000745058,0.2299607545137405,290.0465393066406,286.6499938964844,285.271240234375,283.6255187988281,285.981201171875,297.50909423828125,289.812255859375,1.0,0.1604370772838592,1.0,1.0,0.164953351020813,1.0,-0.4905264675617218,0.4656687080860138,0.0248577482998371,0.3158680200576782,0.0,0.0,0.0,29.56449508666992,25.0,-1297.314208984375,-0.0,31.419309616088867,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253424048423767,0.1332012414932251,0.0460145473480224,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253424048423767,0.050000000745058,0.0484555326402187,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5255528092384338,0.1234352365136146,0.0358249321579933,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253424048423767,0.050000000745058,0.0484555326402187,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253424048423767,0.050000000745058,0.2298521846532821,289.4678649902344,286.6499938964844,285.3165588378906,283.62908935546875,285.3913269042969,297.499267578125,289.2384033203125,1.0,0.1592711359262466,1.0,1.0,0.0766041353344917,1.0,-0.4903353452682495,0.4894092679023742,0.0009260748047381,0.3393754065036773,0.0,0.0,0.0,28.98567581176757,25.0,-1326.3487548828125,-0.0,30.923847198486328,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.7380818128585815,0.1325645893812179,0.1046707928180694,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.5519242882728577,0.050000000745058,0.0482285618782043,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06085205078125,0.7233731150627136,0.1229242160916328,0.0762770920991897,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.5519242882728577,0.050000000745058,0.0482285618782043,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14324951171875,0.5519242882728577,0.050000000745058,0.2287755310535431,289.0718078613281,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926452636719,288.81939697265625,1.0,0.1601777970790863,1.0,1.0,0.0242210179567337,1.0,-0.6073975563049316,0.607384979724884,1.2519685697043316e-05,0.431105762720108,0.0,0.0,0.0,24.173973083496094,45.0,-1424.5904541015625,-0.0,37.787235260009766,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06964111328125,0.7457844614982605,0.1238514930009841,0.1142796948552131,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399636030197144,0.050000000745058,0.0483207032084465,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.7307616472244263,0.1162342578172683,0.083259716629982,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399636030197144,0.050000000745058,0.0483207032084465,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399636030197144,0.050000000745058,0.229212611913681,288.0902404785156,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.4725036621094,287.9310913085937,1.0,0.1678625792264938,1.0,1.0,0.0156268998980522,1.0,-0.6281003355979919,0.6280971169471741,3.19825721817324e-06,0.4480676651000976,0.0,0.0,0.0,26.695701599121094,45.0,-1243.9666748046875,-0.0,42.68195724487305,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.7403410077095032,0.1229627206921577,0.1134151741862297,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366085767745972,0.050000000745058,0.048349168151617,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835205078125,0.7257753610610962,0.1154848337173461,0.0827216431498527,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366085767745972,0.050000000745058,0.048349168151617,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366085767745972,0.050000000745058,0.2293476313352584,287.9989929199219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.8487854003906,1.0,0.1691699773073196,1.0,1.0,0.0145326107740402,1.0,-0.6266475319862366,0.6266447305679321,2.811680587910814e-06,0.44687420129776,0.0,0.0,0.0,27.403324127197266,33.0,-1201.3116455078125,-0.0,43.27235794067383,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.7244690656661987,0.1190555691719055,0.1093838214874267,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240539550781,0.5295267105102539,0.050000000745058,0.048413697630167,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653076171875,0.7105297446250916,0.112124852836132,0.0800945609807968,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240539550781,0.5295267105102539,0.050000000745058,0.048413697630167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240539550781,0.5295267105102539,0.050000000745058,0.2296537309885025,287.5763854980469,286.1499938964844,285.4601745605469,283.6385498046875,285.45367431640625,297.45343017578125,287.4562683105469,1.0,0.1708656847476959,1.0,1.0,0.0085816234350204,1.0,-0.6191784143447876,0.6191770434379578,1.3763752804152318e-06,0.4407575130462646,0.0,0.0,0.0,28.97030639648437,33.0,-983.229248046875,-0.0,44.07855987548828,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
