time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34161376953125,0.7194094657897949,0.1173696592450141,0.1075328141450882,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.5284355878829956,0.050000000745058,0.0484242439270019,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439636230469,0.7052785158157349,0.1105842441320419,0.0788284614682197,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.5284355878829956,0.050000000745058,0.0484242439270019,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.5284355878829956,0.050000000745058,0.2297037690877914,287.3534240722656,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2460021972656,1.0,0.1708425730466842,1.0,1.0,0.0048442035913467,1.0,-0.6155224442481995,0.6155215501785278,8.696736699675967e-07,0.4377627968788147,0.0,0.0,0.0,29.20474433898925,25.0,-863.549560546875,-0.0,43.90542602539063,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.7694957256317139,0.1160027235746383,0.1055104359984397,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.5791200995445251,0.050000000745058,0.0480563752353191,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.754525363445282,0.1091972291469574,0.0773250609636306,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.5791200995445251,0.050000000745058,0.0480563752353191,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077575683594,0.6840599775314331,0.1098538264632225,0.3688838183879852,287.08074951171875,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9720153808594,1.0,0.1725919991731643,1.0,1.0,0.0,1.0,-0.7772364616394043,0.7772358059883118,6.556298899340618e-07,0.5659024715423584,0.0,0.0,0.0,21.36681365966797,25.0,-789.2291870117188,-0.0,55.067325592041016,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.8499941229820251,0.1148874759674072,0.1042024716734886,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.6448174715042114,0.050000000745058,0.0477616526186466,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.8336557149887085,0.1078605055809021,0.0762240663170814,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.6448174715042114,0.050000000745058,0.0477616526186466,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.828803539276123,0.1058870106935501,0.480440616607666,286.69891357421875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.37335205078125,286.6156311035156,1.0,0.1755720525979995,1.0,1.0,0.0,1.0,-0.9077304005622864,0.9077295660972596,7.938590442790883e-07,0.6745973229408264,0.0,0.0,0.0,15.34628677368164,25.0,-762.6727294921875,-0.0,66.37161254882812,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.7909477353096008,0.1130081638693809,0.1024575755000114,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6034974455833435,0.050000000745058,0.047931432723999,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722391486167908,0.1049523428082466,0.0742864981293678,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6034974455833435,0.050000000745058,0.047931432723999,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585309743881226,0.0983939170837402,0.4521028995513916,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2723693847656,1.0,0.1784072518348693,1.0,1.0,0.0,1.0,-0.8697184920310974,0.8697177767753601,7.442083074238326e-07,0.6434784531593323,0.0,0.0,0.0,19.220338821411133,25.0,-473.5239868164063,-0.0,65.97508239746094,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.7909477353096008,0.1130081638693809,0.1024575755000114,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6034974455833435,0.050000000745058,0.047931432723999,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722391486167908,0.1049523428082466,0.0742864981293678,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6034974455833435,0.050000000745058,0.047931432723999,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585309743881226,0.0983939170837402,0.4521028995513916,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2723693847656,1.0,0.1784072518348693,1.0,1.0,0.0,1.0,-0.8697184920310974,0.8697177767753601,7.442083074238326e-07,0.6434784531593323,0.0,0.0,0.0,19.220338821411133,25.0,-473.5239868164063,-0.0,65.97508239746094,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.7707429528236389,0.1125859469175338,0.1019665524363517,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.587857723236084,0.050000000745058,0.048008520156145,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.7511604428291321,0.1036832630634307,0.0733460783958435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.587857723236084,0.050000000745058,0.048008520156145,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7335710525512695,0.0952938869595527,0.4368272721767425,286.17535400390625,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,297.2284240722656,286.1477355957031,1.0,0.179391324520111,1.0,1.0,0.0,1.0,-0.8498494029045105,0.8498486876487732,7.189356665548985e-07,0.6270582675933838,0.0,0.0,0.0,20.951824188232425,25.0,-345.7761535644531,-0.0,65.31678771972656,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7617976069450378,0.1124935448169708,0.1018354669213295,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.580303966999054,0.050000000745058,0.0480490550398826,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415197491645813,0.1029993295669555,0.0728323832154274,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.580303966999054,0.050000000745058,0.0480490550398826,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7215935587882996,0.0935793071985244,0.4283888936042785,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819396972656,1.0,0.1798816323280334,1.0,1.0,0.0,1.0,-0.8390437364578247,0.8390430212020874,7.053951094349031e-07,0.618102490901947,0.0,0.0,0.0,21.85962677001953,25.0,-275.80078125,-0.0,64.90965270996094,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7497589588165283,0.1127028167247772,0.1019455268979072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.5690147280693054,0.050000000745058,0.0481145046651363,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7274192571640015,0.101834625005722,0.0719652399420738,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.5690147280693054,0.050000000745058,0.0481145046651363,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7013430595397949,0.0906069129705429,0.4138047695159912,285.9926147460937,286.54998779296875,285.7739562988281,283.6555480957031,285.7689819335937,297.169189453125,285.9796447753906,1.0,0.1805946230888366,1.0,1.0,0.0,1.0,-0.8207857608795166,0.8207850456237793,6.828265100011777e-07,0.6029094457626343,0.0,0.0,0.0,23.31848526000977,25.0,-155.9787139892578,-0.0,64.11702728271484,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491849660873413,0.1127379536628723,0.1019720435142517,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684153437614441,0.050000000745058,0.0481181666254997,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266639471054077,0.1017659828066825,0.0719141736626625,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684153437614441,0.050000000745058,0.0481181666254997,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001619935035706,0.0904290676116943,0.4129346311092376,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.180629700422287,1.0,1.0,0.0,1.0,-0.819720983505249,0.8197203278541565,6.815217261646467e-07,0.6020201444625854,0.0,0.0,0.0,23.39961624145508,25.0,-148.89344787597656,-0.0,64.06538391113281,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438575625419617,0.1134950518608093,0.1025819033384323,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619998574256897,0.050000000745058,0.0481586307287216,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183593511581421,0.1009721606969833,0.0713197514414787,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619998574256897,0.050000000745058,0.0481586307287216,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868782043457031,0.0883081704378128,0.4025866389274597,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.180956482887268,1.0,1.0,0.0,1.0,-0.8074156045913696,0.8074149489402771,6.665280807283125e-07,0.5917075872421265,0.0,0.0,0.0,24.291622161865234,25.0,-65.6562271118164,-0.0,63.40777969360352,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438575625419617,0.1134950518608093,0.1025819033384323,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619998574256897,0.050000000745058,0.0481586307287216,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183593511581421,0.1009721606969833,0.0713197514414787,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5619998574256897,0.050000000745058,0.0481586307287216,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868782043457031,0.0883081704378128,0.4025866389274597,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.180956482887268,1.0,1.0,0.0,1.0,-0.8074156045913696,0.8074149489402771,6.665280807283125e-07,0.5917075872421265,0.0,0.0,0.0,24.291622161865234,25.0,-65.6562271118164,-0.0,63.40777969360352,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427883744239807,0.1140296980738639,0.1030293181538581,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599939823150635,0.050000000745058,0.0481718070805072,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156240940093994,0.1006971597671508,0.0711104422807693,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599939823150635,0.050000000745058,0.0481718070805072,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823386549949646,0.0875085815787315,0.3987027108669281,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810224503278732,1.0,1.0,0.0,1.0,-0.8030710816383362,0.8030704259872437,6.612726224375365e-07,0.58805251121521,0.0,0.0,0.0,24.57856178283692,25.0,-35.25471115112305,-0.0,63.138465881347656,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424542903900146,0.1146528050303459,0.1035580933094024,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585241913795471,0.050000000745058,0.0481816306710243,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135546803474426,0.1004872694611549,0.0709480792284011,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585241913795471,0.050000000745058,0.0481816306710243,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787699460983276,0.086836002767086,0.3954447209835052,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810463070869445,1.0,1.0,0.0,1.0,-0.7996237874031067,0.7996231317520142,6.57119187508215e-07,0.5851516723632812,0.0,0.0,0.0,24.790403366088867,25.0,-10.395263671875,-0.0,62.90390396118164,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433958649635315,0.1161243468523025,0.1048241928219795,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567067861557007,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109092473983765,0.1002257019281387,0.0707379877567291,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567067861557007,0.050000000745058,0.048193983733654,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.673712968826294,0.0857767760753631,0.3903314769268036,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810142546892166,1.0,1.0,0.0,1.0,-0.794783353805542,0.7947826981544495,6.513226367133029e-07,0.5810962915420532,0.0,0.0,0.0,25.05182456970215,25.0,26.74155044555664,-0.0,62.52711486816406,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433958649635315,0.1161243468523025,0.1048241928219795,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567067861557007,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109092473983765,0.1002257019281387,0.0707379877567291,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567067861557007,0.050000000745058,0.048193983733654,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.673712968826294,0.0857767760753631,0.3903314769268036,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810142546892166,1.0,1.0,0.0,1.0,-0.794783353805542,0.7947826981544495,6.513226367133029e-07,0.5810962915420532,0.0,0.0,0.0,25.05182456970215,25.0,26.74155044555664,-0.0,62.52711486816406,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458527088165283,0.1178443133831024,0.1063211932778358,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744072914124,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096929550170898,0.1001285761594772,0.0706476047635078,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744072914124,0.050000000745058,0.0481997206807136,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705352067947388,0.0849924683570861,0.3865591585636139,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809283047914505,1.0,1.0,0.0,1.0,-0.7919574975967407,0.7919568419456482,6.479797320935177e-07,0.578777551651001,0.0,0.0,0.0,25.167863845825195,25.0,51.809871673583984,-0.0,62.25882339477539,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458527088165283,0.1178443133831024,0.1063211932778358,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744072914124,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096929550170898,0.1001285761594772,0.0706476047635078,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744072914124,0.050000000745058,0.0481997206807136,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705352067947388,0.0849924683570861,0.3865591585636139,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809283047914505,1.0,1.0,0.0,1.0,-0.7919574975967407,0.7919568419456482,6.479797320935177e-07,0.578777551651001,0.0,0.0,0.0,25.167863845825195,25.0,51.809871673583984,-0.0,62.25882339477539,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493331432342529,0.1197636201977729,0.1080034971237182,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094267010688782,0.1001531779766082,0.0706461071968078,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685430407524109,0.0843965783715248,0.3836986422538757,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1149597167969,286.0111083984375,1.0,0.1808302402496338,1.0,1.0,0.0,1.0,-0.7905453443527222,0.7905446887016296,6.463576482929057e-07,0.5776982307434082,0.0,0.0,0.0,25.19610023498535,25.0,68.8302001953125,-0.0,62.08514022827149,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493331432342529,0.1197636201977729,0.1080034971237182,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094267010688782,0.1001531779766082,0.0706461071968078,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685430407524109,0.0843965783715248,0.3836986422538757,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1149597167969,286.0111083984375,1.0,0.1808302402496338,1.0,1.0,0.0,1.0,-0.7905453443527222,0.7905446887016296,6.463576482929057e-07,0.5776982307434082,0.0,0.0,0.0,25.19610023498535,25.0,68.8302001953125,-0.0,62.08514022827149,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535393238067627,0.1218475103378295,0.1098382398486137,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761992931366,0.050000000745058,0.0482005067169666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097916007041931,0.1002697721123695,0.0707117319107055,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761992931366,0.050000000745058,0.0482005067169666,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673227548599243,0.0839349329471588,0.3814822137355804,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146850585937,286.06756591796875,1.0,0.1807449907064438,1.0,1.0,0.0,1.0,-0.7901636958122253,0.7901630401611328,6.459920314227929e-07,0.5775348544120789,0.0,0.0,0.0,25.172090530395508,25.0,80.47203063964844,-0.0,61.99575805664063,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535393238067627,0.1218475103378295,0.1098382398486137,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761992931366,0.050000000745058,0.0482005067169666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097916007041931,0.1002697721123695,0.0707117319107055,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761992931366,0.050000000745058,0.0482005067169666,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673227548599243,0.0839349329471588,0.3814822137355804,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146850585937,286.06756591796875,1.0,0.1807449907064438,1.0,1.0,0.0,1.0,-0.7901636958122253,0.7901630401611328,6.459920314227929e-07,0.5775348544120789,0.0,0.0,0.0,25.172090530395508,25.0,80.47203063964844,-0.0,61.99575805664063,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558549046516418,0.1229436099529266,0.1108055487275123,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559156537055969,0.050000000745058,0.0481994450092315,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101429104804993,0.1003561019897461,0.0707649439573288,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559156537055969,0.050000000745058,0.0481994450092315,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669204235076904,0.0837433561682701,0.380560964345932,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807119399309158,1.0,1.0,0.0,1.0,-0.7902802228927612,0.7902795672416687,6.461843895522179e-07,0.5777279734611511,0.0,0.0,0.0,25.147605895996094,25.0,84.8488540649414,-0.0,61.980281829833984,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582883238792419,0.1240725666284561,0.1118030622601509,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561127066612244,0.050000000745058,0.0481980852782726,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105796337127686,0.1004584580659866,0.0708297565579414,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561127066612244,0.050000000745058,0.0481980852782726,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666252613067627,0.0835734829306602,0.3797425627708435,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806869506835937,1.0,1.0,0.0,1.0,-0.7905696034431458,0.7905689477920532,6.465879209827108e-07,0.5780757069587708,0.0,0.0,0.0,25.11752319335937,25.0,88.49897766113281,-0.0,61.98313903808594,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634590268135071,0.1264223754405975,0.1138822436332702,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566022396087646,0.050000000745058,0.0481947138905525,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116529941558838,0.1007056906819343,0.0709900856018066,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566022396087646,0.050000000745058,0.0481947138905525,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662930250167847,0.0832897499203682,0.3783694505691528,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1169128417969,286.1971435546875,1.0,0.180664375424385,1.0,1.0,0.0,1.0,-0.7916011810302734,0.7916005253791809,6.479475587184425e-07,0.5791736841201782,0.0,0.0,0.0,25.04600715637207,25.0,94.1206283569336,-0.0,62.04134368896485,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634590268135071,0.1264223754405975,0.1138822436332702,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566022396087646,0.050000000745058,0.0481947138905525,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116529941558838,0.1007056906819343,0.0709900856018066,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566022396087646,0.050000000745058,0.0481947138905525,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662930250167847,0.0832897499203682,0.3783694505691528,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1169128417969,286.1971435546875,1.0,0.180664375424385,1.0,1.0,0.0,1.0,-0.7916011810302734,0.7916005253791809,6.479475587184425e-07,0.5791736841201782,0.0,0.0,0.0,25.04600715637207,25.0,94.1206283569336,-0.0,62.04134368896485,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689691781997681,0.1288853287696838,0.11606465280056,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571783185005188,0.050000000745058,0.0481907688081264,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129246592521667,0.1010024547576904,0.0711859688162803,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571783185005188,0.050000000745058,0.0481907688081264,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666228175163269,0.0830689072608947,0.3772905766963959,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806811094284057,1.0,1.0,0.0,1.0,-0.7931511402130127,0.7931504845619202,6.499379310298536e-07,0.5807251334190369,0.0,0.0,0.0,24.96566200256348,25.0,98.14152526855467,-0.0,62.165435791015625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689691781997681,0.1288853287696838,0.11606465280056,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571783185005188,0.050000000745058,0.0481907688081264,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129246592521667,0.1010024547576904,0.0711859688162803,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571783185005188,0.050000000745058,0.0481907688081264,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666228175163269,0.0830689072608947,0.3772905766963959,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806811094284057,1.0,1.0,0.0,1.0,-0.7931511402130127,0.7931504845619202,6.499379310298536e-07,0.5807251334190369,0.0,0.0,0.0,24.96566200256348,25.0,98.14152526855467,-0.0,62.165435791015625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747623920440674,0.1314537972211837,0.1183429136872291,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.55781090259552,0.050000000745058,0.0481864623725414,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143425345420837,0.1013430505990982,0.0714130997657775,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.55781090259552,0.050000000745058,0.0481864623725414,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666371762752533,0.0829013139009475,0.3764588534832001,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807389110326767,1.0,1.0,0.0436301045119762,1.0,-0.7951493859291077,0.7950788140296936,7.058097253320739e-05,0.5826156735420227,0.0,0.0,0.0,24.88133811950684,25.0,101.25569915771484,-0.0,62.35176849365234,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747623920440674,0.1314537972211837,0.1183429136872291,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.55781090259552,0.050000000745058,0.0481864623725414,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143425345420837,0.1013430505990982,0.0714130997657775,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.55781090259552,0.050000000745058,0.0481864623725414,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666371762752533,0.0829013139009475,0.3764588534832001,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807389110326767,1.0,1.0,0.0436301045119762,1.0,-0.7951493859291077,0.7950788140296936,7.058097253320739e-05,0.5826156735420227,0.0,0.0,0.0,24.88133811950684,25.0,101.25569915771484,-0.0,62.35176849365234,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807945609092712,0.1341248452663421,0.1207132562994957,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584791898727417,0.050000000745058,0.048181939870119,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158737778663635,0.101725272834301,0.0716692879796028,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584791898727417,0.050000000745058,0.048181939870119,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666860580444336,0.0827817171812057,0.375846117734909,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808384358882904,1.0,1.0,0.0872602090239524,1.0,-0.7975553274154663,0.7951411604881287,0.0024141944013535,0.5826481580734253,0.0,0.0,0.0,24.79631233215332,25.0,110.0606460571289,-0.0,62.598182678222656,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807945609092712,0.1341248452663421,0.1207132562994957,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584791898727417,0.050000000745058,0.048181939870119,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158737778663635,0.101725272834301,0.0716692879796028,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584791898727417,0.050000000745058,0.048181939870119,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666860580444336,0.0827817171812057,0.375846117734909,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808384358882904,1.0,1.0,0.0872602090239524,1.0,-0.7975553274154663,0.7951411604881287,0.0024141944013535,0.5826481580734253,0.0,0.0,0.0,24.79631233215332,25.0,110.0606460571289,-0.0,62.598182678222656,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838893532752991,0.1355048865079879,0.1219350844621658,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588177442550659,0.050000000745058,0.0481796599924564,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7166755199432373,0.1019358858466148,0.0718093886971473,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588177442550659,0.050000000745058,0.0481796599924564,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668988466262817,0.0827418491244316,0.3756226599216461,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.7326965332031,297.12469482421875,286.4651794433594,1.0,0.1809035390615463,1.0,1.0,0.1090752556920051,1.0,-0.798916220664978,0.7904362678527832,0.0084799453616142,0.5779502987861633,0.0,0.0,0.0,24.75437355041504,25.0,130.68141174316406,-0.0,62.74421310424805,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.7870576977729797,0.1369339376688003,0.1231915801763534,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591608285903931,0.050000000745058,0.0481773577630519,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5100402832031,0.7175188064575195,0.1021718680858612,0.0719625651836395,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591608285903931,0.050000000745058,0.0481773577630519,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.6671640872955322,0.0827239751815795,0.3754765391349792,286.5116577148437,287.8500061035156,286.68023681640625,283.7854309082031,286.94696044921875,297.1260986328125,286.5366516113281,1.0,0.180978924036026,1.0,1.0,0.1342567354440689,1.0,-0.8004270792007446,0.7771503329277039,0.0232767611742019,0.5647010207176208,0.0,0.0,0.0,24.711944580078125,25.0,184.18231201171875,-0.0,62.908809661865234,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.7941825985908508,0.1401076763868332,0.1259281635284423,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601250529289246,0.050000000745058,0.0481709316372871,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.7197849750518799,0.1028304174542427,0.0723679885268211,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601250529289246,0.050000000745058,0.0481709316372871,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.6683032512664795,0.0828372091054916,0.3756982982158661,286.7449951171875,287.95001220703125,286.75738525390625,283.8001708984375,287.40789794921875,297.1300048828125,286.7873840332031,1.0,0.1811749935150146,1.0,1.0,0.1846196949481964,1.0,-0.8044481873512268,0.7521947026252747,0.0522535182535648,0.5396552681922913,0.0,0.0,0.0,24.592004776000977,25.0,327.2844543457031,-0.0,63.34398651123047,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
