time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.7941825985908508,0.1401076763868332,0.1259281635284423,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601250529289246,0.050000000745058,0.0481709316372871,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.7197849750518799,0.1028304174542427,0.0723679885268211,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.5601250529289246,0.050000000745058,0.0481709316372871,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.6683032512664795,0.0828372091054916,0.3756982982158661,286.7449951171875,287.95001220703125,286.75738525390625,283.8001708984375,287.40789794921875,297.1300048828125,286.7873840332031,1.0,0.1811749935150146,1.0,1.0,0.1846196949481964,1.0,-0.8044481873512268,0.7521947026252747,0.0522535182535648,0.5396552681922913,0.0,0.0,0.0,24.592004776000977,25.0,327.2844543457031,-0.0,63.34398651123047,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.8028614521026611,0.1437601745128631,0.1290942877531051,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616661310195923,0.050000000745058,0.0481607913970947,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.7232452034950256,0.1037914380431175,0.0729813277721405,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616661310195923,0.050000000745058,0.0481607913970947,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.6707277894020081,0.0832014754414558,0.3770078122615814,287.02508544921875,288.04998779296875,286.8346862792969,283.814453125,287.8070068359375,297.1358947753906,287.0709533691406,1.0,0.1814653724431991,1.0,1.0,0.2349826544523239,1.0,-0.8105309009552002,0.7316604852676392,0.0788704380393028,0.5186401605606079,0.0,0.0,0.0,24.40031623840332,25.0,396.016845703125,-0.0,64.00090026855469,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.8028614521026611,0.1437601745128631,0.1290942877531051,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616661310195923,0.050000000745058,0.0481607913970947,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.7232452034950256,0.1037914380431175,0.0729813277721405,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616661310195923,0.050000000745058,0.0481607913970947,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.6707277894020081,0.0832014754414558,0.3770078122615814,287.02508544921875,288.04998779296875,286.8346862792969,283.814453125,287.8070068359375,297.1358947753906,287.0709533691406,1.0,0.1814653724431991,1.0,1.0,0.2349826544523239,1.0,-0.8105309009552002,0.7316604852676392,0.0788704380393028,0.5186401605606079,0.0,0.0,0.0,24.40031623840332,25.0,396.016845703125,-0.0,64.00090026855469,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.8127404451370239,0.1479347497224807,0.1326998770236969,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.7277320027351379,0.105027936398983,0.0737846940755844,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402404785156,0.674339771270752,0.0838028043508529,0.379364013671875,287.3506164550781,288.1499938964844,286.9121398925781,283.828369140625,288.2369384765625,297.1434020996094,287.40289306640625,1.0,0.181875929236412,1.0,1.0,0.2760504186153412,1.0,-0.81861811876297,0.7102295756340027,0.108388528227806,0.4963527321815491,0.0,0.0,0.0,24.15376663208008,25.0,461.1546936035156,-0.0,64.89803314208984,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.8127404451370239,0.1479347497224807,0.1326998770236969,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.7277320027351379,0.105027936398983,0.0737846940755844,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636968612670898,0.050000000745058,0.0481476560235023,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402404785156,0.674339771270752,0.0838028043508529,0.379364013671875,287.3506164550781,288.1499938964844,286.9121398925781,283.828369140625,288.2369384765625,297.1434020996094,287.40289306640625,1.0,0.181875929236412,1.0,1.0,0.2760504186153412,1.0,-0.81861811876297,0.7102295756340027,0.108388528227806,0.4963527321815491,0.0,0.0,0.0,24.15376663208008,25.0,461.1546936035156,-0.0,64.89803314208984,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7285461425781,0.823472797870636,0.1526308357715606,0.1367838531732559,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.56622314453125,0.050000000745058,0.0481316670775413,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193603515625,0.7332935929298401,0.1065557748079299,0.0747870355844497,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.56622314453125,0.050000000745058,0.0481316670775413,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71148681640625,0.6792039275169373,0.084658533334732,0.3828287124633789,287.7235412597656,288.25,286.9896850585937,283.8419494628906,288.7345886230469,297.1587219238281,287.7835388183594,1.0,0.1824319213628769,1.0,1.0,0.3171181976795196,1.0,-0.8288418054580688,0.6838745474815369,0.1449672281742096,0.4687316417694092,0.0,0.0,0.0,23.85667610168457,25.0,531.6552124023438,-0.0,66.0694351196289,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7285461425781,0.823472797870636,0.1526308357715606,0.1367838531732559,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.56622314453125,0.050000000745058,0.0481316670775413,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193603515625,0.7332935929298401,0.1065557748079299,0.0747870355844497,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.56622314453125,0.050000000745058,0.0481316670775413,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71148681640625,0.6792039275169373,0.084658533334732,0.3828287124633789,287.7235412597656,288.25,286.9896850585937,283.8419494628906,288.7345886230469,297.1587219238281,287.7835388183594,1.0,0.1824319213628769,1.0,1.0,0.3171181976795196,1.0,-0.8288418054580688,0.6838745474815369,0.1449672281742096,0.4687316417694092,0.0,0.0,0.0,23.85667610168457,25.0,531.6552124023438,-0.0,66.0694351196289,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.937744140625,0.8292520642280579,0.1551727205514907,0.1389959156513214,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912048339844,0.5676810145378113,0.050000000745058,0.0481226071715354,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.7365195751190186,0.1074393987655639,0.0753681138157844,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912048339844,0.5676810145378113,0.050000000745058,0.0481226071715354,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.6821408867835999,0.0851907357573509,0.3850094377994537,287.9321594238281,288.25,287.02850341796875,283.8486633300781,289.0083923339844,297.1701965332031,287.9962158203125,1.0,0.1827717274427414,1.0,1.0,0.3376520872116089,1.0,-0.8347891569137573,0.6689273118972778,0.1658618599176406,0.4529812335968017,0.0,0.0,0.0,23.689849853515625,25.0,570.7387084960938,-0.0,66.76834106445312,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1574401855469,0.8354432582855225,0.1578501611948013,0.1413270831108093,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.5693187713623047,0.050000000745058,0.0481125749647617,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14715576171875,0.740123450756073,0.1084091439843177,0.0760072767734527,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.5693187713623047,0.050000000745058,0.0481125749647617,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1384582519531,0.6854851841926575,0.0857975557446479,0.3875129818916321,288.1516418457031,288.3500061035156,287.0673522949219,283.85528564453125,289.1642761230469,297.1824645996094,288.21356201171875,1.0,0.1831579655408859,1.0,1.0,0.3449027240276336,1.0,-0.841334342956543,0.665748119354248,0.1755861937999725,0.4488172531127929,0.0,0.0,0.0,23.506755828857425,25.0,577.6128540039062,-0.0,67.55123138427734,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.848875105381012,0.1634566038846969,0.1462723612785339,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.5729299187660217,0.050000000745058,0.04809096083045,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289611816406,0.7482283115386963,0.110520139336586,0.0774307176470756,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.5729299187660217,0.050000000745058,0.04809096083045,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.6930961608886719,0.087175041437149,0.3933679163455963,288.53253173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.2083435058594,288.5834045410156,1.0,0.1840756386518478,1.0,1.0,0.3594039976596832,1.0,-0.8559525012969971,0.6614592671394348,0.1944932490587234,0.4422129094600677,0.0,0.0,0.0,23.11871337890625,25.0,520.8780517578125,-0.0,69.36089324951172,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.848875105381012,0.1634566038846969,0.1462723612785339,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.5729299187660217,0.050000000745058,0.04809096083045,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289611816406,0.7482283115386963,0.110520139336586,0.0774307176470756,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.5729299187660217,0.050000000745058,0.04809096083045,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.6930961608886719,0.087175041437149,0.3933679163455963,288.53253173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.2083435058594,288.5834045410156,1.0,0.1840756386518478,1.0,1.0,0.3594039976596832,1.0,-0.8559525012969971,0.6614592671394348,0.1944932490587234,0.4422129094600677,0.0,0.0,0.0,23.11871337890625,25.0,520.8780517578125,-0.0,69.36089324951172,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87945556640625,0.8631264567375183,0.1692485213279724,0.1514080762863159,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766500234603882,0.050000000745058,0.0480693876743316,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713684082031,0.7569632530212402,0.1127529442310333,0.0789550393819809,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766500234603882,0.050000000745058,0.0480693876743316,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.7012601494789124,0.0886853784322738,0.3999068439006805,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9212341308594,1.0,0.1851762533187866,1.0,1.0,0.3739052712917328,1.0,-0.8717415928840637,0.6570704579353333,0.2146711200475692,0.4352420568466186,0.0,0.0,0.0,22.745874404907227,25.0,475.6639709472656,-0.0,71.4323501586914,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87945556640625,0.8631264567375183,0.1692485213279724,0.1514080762863159,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766500234603882,0.050000000745058,0.0480693876743316,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713684082031,0.7569632530212402,0.1127529442310333,0.0789550393819809,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766500234603882,0.050000000745058,0.0480693876743316,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.7012601494789124,0.0886853784322738,0.3999068439006805,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9212341308594,1.0,0.1851762533187866,1.0,1.0,0.3739052712917328,1.0,-0.8717415928840637,0.6570704579353333,0.2146711200475692,0.4352420568466186,0.0,0.0,0.0,22.745874404907227,25.0,475.6639709472656,-0.0,71.4323501586914,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780496716499329,0.1751571148633957,0.1566812992095947,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804354548454285,0.050000000745058,0.0480481050908565,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.7661895751953125,0.1150497496128082,0.0805412009358406,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804354548454285,0.050000000745058,0.0480481050908565,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097223997116089,0.0902744978666305,0.4068913459777832,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.260009765625,289.1715393066406,1.0,0.1864483654499054,1.0,1.0,0.3610901534557342,1.0,-0.8883056044578552,0.6820070743560791,0.2062985002994537,0.4572882056236267,0.0,0.0,0.0,22.395864486694336,25.0,335.2669677734375,-0.0,73.73802185058594,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780496716499329,0.1751571148633957,0.1566812992095947,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804354548454285,0.050000000745058,0.0480481050908565,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.7661895751953125,0.1150497496128082,0.0805412009358406,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804354548454285,0.050000000745058,0.0480481050908565,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097223997116089,0.0902744978666305,0.4068913459777832,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.260009765625,289.1715393066406,1.0,0.1864483654499054,1.0,1.0,0.3610901534557342,1.0,-0.8883056044578552,0.6820070743560791,0.2062985002994537,0.4572882056236267,0.0,0.0,0.0,22.395864486694336,25.0,335.2669677734375,-0.0,73.73802185058594,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8922035098075867,0.1808368861675262,0.161827728152275,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836871862411499,0.050000000745058,0.0480303168296813,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747878432273865,0.1171936318278312,0.0820621103048324,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836871862411499,0.050000000745058,0.0480303168296813,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170654535293579,0.091771699488163,0.4136829674243927,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.539306640625,297.2826232910156,289.2977905273437,1.0,0.1878516376018524,1.0,1.0,0.3482750356197357,1.0,-0.9044166207313538,0.7077711820602417,0.1966454833745956,0.4802572727203369,0.0,0.0,0.0,22.132732391357425,25.0,192.37432861328125,-0.0,76.16144561767578,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8922035098075867,0.1808368861675262,0.161827728152275,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836871862411499,0.050000000745058,0.0480303168296813,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747878432273865,0.1171936318278312,0.0820621103048324,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836871862411499,0.050000000745058,0.0480303168296813,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170654535293579,0.091771699488163,0.4136829674243927,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.539306640625,297.2826232910156,289.2977905273437,1.0,0.1878516376018524,1.0,1.0,0.3482750356197357,1.0,-0.9044166207313538,0.7077711820602417,0.1966454833745956,0.4802572727203369,0.0,0.0,0.0,22.132732391357425,25.0,192.37432861328125,-0.0,76.16144561767578,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.8986595869064331,0.1835635900497436,0.1643010377883911,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849910974502563,0.050000000745058,0.0480233058333396,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253479003906,0.7785773873329163,0.1181801855564117,0.0827668085694313,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849910974502563,0.050000000745058,0.0480233058333396,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7201279401779175,0.0924571081995964,0.4168277382850647,289.3260192871094,288.75,287.4172668457031,283.9142761230469,289.4997253417969,297.2926330566406,289.3349609375,1.0,0.1885837614536285,1.0,1.0,0.3418674767017364,1.0,-0.9119886159896852,0.7203368544578552,0.1916517913341522,0.4915358424186706,0.0,0.0,0.0,22.04463005065918,25.0,137.7765350341797,-0.0,77.3785629272461,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9047282338142396,0.1862185597419738,0.1667102873325348,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860986709594727,0.050000000745058,0.0480173975229263,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7820239663124084,0.1191084831953048,0.0834320113062858,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860986709594727,0.050000000745058,0.0480173975229263,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.7228416800498962,0.0930956676602363,0.4197753071784973,289.3509826660156,288.8500061035156,287.4561462402344,283.9209289550781,289.40740966796875,297.30181884765625,289.3536071777344,1.0,0.1893279254436493,1.0,1.0,0.3297375440597534,1.0,-0.9192023277282716,0.7384025454521179,0.1807997822761535,0.5083712339401245,0.0,0.0,0.0,21.98229217529297,25.0,77.70067596435547,-0.0,78.58934783935547,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.9161182045936584,0.1912354379892349,0.1712964326143264,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876032710075378,0.050000000745058,0.0480094328522682,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876414060592651,0.1207436844706535,0.0846233442425727,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876032710075378,0.050000000745058,0.0480094328522682,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.727107048034668,0.0941909700632095,0.424944669008255,289.3254089355469,288.95001220703125,287.5338439941406,283.93438720703125,289.2122497558594,297.3175964355469,289.3173522949219,1.0,0.1908241510391235,1.0,1.0,0.3054776787757873,1.0,-0.9323223829269408,0.773618757724762,0.1587035953998565,0.5414291620254517,0.0,0.0,0.0,21.94260025024414,25.0,-39.30815124511719,-0.0,80.94817352294922,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.9161182045936584,0.1912354379892349,0.1712964326143264,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876032710075378,0.050000000745058,0.0480094328522682,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876414060592651,0.1207436844706535,0.0846233442425727,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5876032710075378,0.050000000745058,0.0480094328522682,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.727107048034668,0.0941909700632095,0.424944669008255,289.3254089355469,288.95001220703125,287.5338439941406,283.93438720703125,289.2122497558594,297.3175964355469,289.3173522949219,1.0,0.1908241510391235,1.0,1.0,0.3054776787757873,1.0,-0.9323223829269408,0.773618757724762,0.1587035953998565,0.5414291620254517,0.0,0.0,0.0,21.94260025024414,25.0,-39.30815124511719,-0.0,80.94817352294922,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9255613088607788,0.1958435028791427,0.1755154132843017,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880892872810364,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.7913321852684021,0.1220628470182418,0.0855977535247802,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880892872810364,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296982407569885,0.0950148105621337,0.4289393723011017,289.2450561523437,289.04998779296875,287.6114501953125,283.9481811523437,289.0393981933594,297.3299255371094,289.2323608398437,1.0,0.1922829300165176,1.0,1.0,0.2812178134918213,1.0,-0.9433445930480956,0.8058201670646667,0.1375243961811065,0.5719667673110962,0.0,0.0,0.0,22.01754379272461,25.0,-111.51490020751952,-0.0,83.14669036865234,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9255613088607788,0.1958435028791427,0.1755154132843017,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880892872810364,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.7913321852684021,0.1220628470182418,0.0855977535247802,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880892872810364,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296982407569885,0.0950148105621337,0.4289393723011017,289.2450561523437,289.04998779296875,287.6114501953125,283.9481811523437,289.0393981933594,297.3299255371094,289.2323608398437,1.0,0.1922829300165176,1.0,1.0,0.2812178134918213,1.0,-0.9433445930480956,0.8058201670646667,0.1375243961811065,0.5719667673110962,0.0,0.0,0.0,22.01754379272461,25.0,-111.51490020751952,-0.0,83.14669036865234,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.9330166578292848,0.2001558542251587,0.1794374138116836,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877556800842285,0.050000000745058,0.0480085127055645,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.7934048771858215,0.1231271028518676,0.0863815769553184,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877556800842285,0.050000000745058,0.0480085127055645,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7308693528175354,0.0956005454063415,0.431822806596756,289.157958984375,289.1499938964844,287.68896484375,283.9623413085937,288.9962158203125,297.340087890625,289.1494445800781,1.0,0.1936616748571396,1.0,1.0,0.2700134813785553,1.0,-0.9524580240249634,0.8237637877464294,0.1286942064762115,0.5887443423271179,0.0,0.0,0.0,22.17842483520508,25.0,-109.8594741821289,-0.0,85.15228271484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.9330166578292848,0.2001558542251587,0.1794374138116836,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877556800842285,0.050000000745058,0.0480085127055645,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.7934048771858215,0.1231271028518676,0.0863815769553184,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877556800842285,0.050000000745058,0.0480085127055645,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7308693528175354,0.0956005454063415,0.431822806596756,289.157958984375,289.1499938964844,287.68896484375,283.9623413085937,288.9962158203125,297.340087890625,289.1494445800781,1.0,0.1936616748571396,1.0,1.0,0.2700134813785553,1.0,-0.9524580240249634,0.8237637877464294,0.1286942064762115,0.5887443423271179,0.0,0.0,0.0,22.17842483520508,25.0,-109.8594741821289,-0.0,85.15228271484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970764160156,0.9396132826805116,0.2043893039226532,0.1832452118396759,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871438980102539,0.050000000745058,0.0480116568505764,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947896718978882,0.1240722686052322,0.0870597809553146,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871438980102539,0.050000000745058,0.0480116568505764,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.7313690781593323,0.0960462018847465,0.433969497680664,289.0980224609375,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.3501281738281,289.0911560058594,1.0,0.1949473172426223,1.0,1.0,0.2588091492652893,1.0,-0.9604265689849854,0.840072512626648,0.120354026556015,0.6041287779808044,0.0,0.0,0.0,22.36400604248047,25.0,-88.4802474975586,-0.0,87.00611114501953,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970764160156,0.9396132826805116,0.2043893039226532,0.1832452118396759,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871438980102539,0.050000000745058,0.0480116568505764,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947896718978882,0.1240722686052322,0.0870597809553146,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871438980102539,0.050000000745058,0.0480116568505764,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.7313690781593323,0.0960462018847465,0.433969497680664,289.0980224609375,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.3501281738281,289.0911560058594,1.0,0.1949473172426223,1.0,1.0,0.2588091492652893,1.0,-0.9604265689849854,0.840072512626648,0.120354026556015,0.6041287779808044,0.0,0.0,0.0,22.36400604248047,25.0,-88.4802474975586,-0.0,87.00611114501953,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715026855469,0.9428117275238036,0.2064985483884811,0.1851393580436706,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868381857872009,0.050000000745058,0.0480132326483726,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.7954172492027283,0.1245219260454177,0.0873796790838241,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868381857872009,0.050000000745058,0.0480132326483726,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.7315297722816467,0.096235878765583,0.4348736703395843,289.0723876953125,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.35528564453125,289.0662536621094,1.0,0.1955570727586746,1.0,1.0,0.2532069981098175,1.0,-0.9641730785369872,0.8479032516479492,0.1162698194384574,0.611535370349884,0.0,0.0,0.0,22.45427894592285,25.0,-78.80437469482422,-0.0,87.89175415039062,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516357421875,0.9459434747695924,0.2086086571216583,0.1870313882827758,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.586530864238739,0.050000000745058,0.04801482334733,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.7960147261619568,0.1249629110097885,0.0876915529370307,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.586530864238739,0.050000000745058,0.04801482334733,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.7316460013389587,0.0964101552963256,0.4356966614723205,289.0520935058594,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0496520996094,1.0,0.1961456686258316,1.0,1.0,0.2558784484863281,1.0,-0.9678099751472472,0.8491106629371643,0.1186992675065994,0.6123603582382202,0.0,0.0,0.0,22.54233360290528,25.0,-53.76906204223633,-0.0,88.75409698486328,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524993896484376,0.2129550576210022,0.1908841133117675,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975205183029175,0.1258911192417144,0.0883268415927887,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320795059204102,0.0967690348625183,0.4372827112674713,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.3725891113281,289.0699462890625,1.0,0.1972713470458984,1.0,1.0,0.261221319437027,1.0,-0.9751048684120178,0.8505033850669861,0.1246014609932899,0.6129193305969238,0.0,0.0,0.0,22.68728446960449,25.0,17.173107147216797,-0.0,90.44713592529295,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524993896484376,0.2129550576210022,0.1908841133117675,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975205183029175,0.1258911192417144,0.0883268415927887,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320795059204102,0.0967690348625183,0.4372827112674713,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.3725891113281,289.0699462890625,1.0,0.1972713470458984,1.0,1.0,0.261221319437027,1.0,-0.9751048684120178,0.8505033850669861,0.1246014609932899,0.6129193305969238,0.0,0.0,0.0,22.68728446960449,25.0,17.173107147216797,-0.0,90.44713592529295,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599213600158693,0.2175419479608535,0.1949401497840881,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586309015750885,0.050000000745058,0.0480158999562263,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999126315116882,0.1269421428442001,0.0890371948480606,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586309015750885,0.050000000745058,0.0480158999562263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331875562667847,0.0971991941332817,0.4391160607337951,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416687011719,297.38702392578125,289.12420654296875,1.0,0.1983585506677627,1.0,1.0,0.2665642201900482,1.0,-0.9830237030982972,0.8522080183029175,0.1308157294988632,0.6135221123695374,0.0,0.0,0.0,22.76568031311035,25.0,68.00016784667969,-0.0,92.1771240234375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599213600158693,0.2175419479608535,0.1949401497840881,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586309015750885,0.050000000745058,0.0480158999562263,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999126315116882,0.1269421428442001,0.0890371948480606,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586309015750885,0.050000000745058,0.0480158999562263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331875562667847,0.0971991941332817,0.4391160607337951,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416687011719,297.38702392578125,289.12420654296875,1.0,0.1983585506677627,1.0,1.0,0.2665642201900482,1.0,-0.9830237030982972,0.8522080183029175,0.1308157294988632,0.6135221123695374,0.0,0.0,0.0,22.76568031311035,25.0,68.00016784667969,-0.0,92.1771240234375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679911732673644,0.2223760932683944,0.1992058604955673,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869744420051575,0.050000000745058,0.0480123572051525,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031922578811646,0.12813401222229,0.0898388177156448,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869744420051575,0.050000000745058,0.0480123572051525,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7350072860717773,0.0977269038558006,0.441338449716568,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.4036560058594,289.221923828125,1.0,0.1994373500347137,1.0,1.0,0.2822710275650024,1.0,-0.99176424741745,0.8447150588035583,0.1470492035150528,0.6046326160430908,0.0,0.0,0.0,22.78312873840332,25.0,135.089599609375,-0.0,93.99140167236328,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
