time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679911732673644,0.2223760932683944,0.1992058604955673,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869744420051575,0.050000000745058,0.0480123572051525,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031922578811646,0.12813401222229,0.0898388177156448,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869744420051575,0.050000000745058,0.0480123572051525,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7350072860717773,0.0977269038558006,0.441338449716568,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.4036560058594,289.221923828125,1.0,0.1994373500347137,1.0,1.0,0.2822710275650024,1.0,-0.99176424741745,0.8447150588035583,0.1470492035150528,0.6046326160430908,0.0,0.0,0.0,22.78312873840332,25.0,135.089599609375,-0.0,93.99140167236328,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768414497375488,0.2275678217411041,0.2037658095359802,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882982015609741,0.050000000745058,0.0480054020881652,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076474070549011,0.1295315027236938,0.0907705351710319,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882982015609741,0.050000000745058,0.0480054020881652,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378197312355042,0.0984074249863624,0.4441690444946289,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.4233703613281,289.3681945800781,1.0,0.200543463230133,1.0,1.0,0.297977864742279,1.0,-1.0017356872558594,0.8365897536277771,0.1651459634304046,0.5946465134620667,0.0,0.0,0.0,22.72645568847656,25.0,195.60134887695312,-0.0,95.9629898071289,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768414497375488,0.2275678217411041,0.2037658095359802,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882982015609741,0.050000000745058,0.0480054020881652,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076474070549011,0.1295315027236938,0.0907705351710319,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882982015609741,0.050000000745058,0.0480054020881652,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378197312355042,0.0984074249863624,0.4441690444946289,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.4233703613281,289.3681945800781,1.0,0.200543463230133,1.0,1.0,0.297977864742279,1.0,-1.0017356872558594,0.8365897536277771,0.1651459634304046,0.5946465134620667,0.0,0.0,0.0,22.72645568847656,25.0,195.60134887695312,-0.0,95.9629898071289,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.981502890586853,0.2303019016981125,0.2061692625284195,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892220139503479,0.050000000745058,0.0480005964636802,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.8103020191192627,0.130313441157341,0.0912932455539703,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892220139503479,0.050000000745058,0.0480005964636802,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269104003906,0.7396486401557922,0.0988126769661903,0.4458640217781067,289.4317626953125,289.75,288.18865966796875,284.0704040527344,289.7821960449219,297.434326171875,289.4530944824219,1.0,0.2011183947324752,1.0,1.0,0.3058312833309173,1.0,-1.007270336151123,0.832468569278717,0.174801766872406,0.5893931984901428,0.0,0.0,0.0,22.670141220092773,25.0,219.60826110839844,-0.0,97.0286865234375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245666503906,0.98624986410141,0.2331240624189376,0.2086520791053772,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903134942054749,0.050000000745058,0.0479949638247489,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.8132137656211853,0.1311496049165725,0.091853566467762,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903134942054749,0.050000000745058,0.0479949638247489,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.7417622804641724,0.0992616117000579,0.4477508664131164,289.52105712890625,289.8500061035156,288.2267150878906,284.0802917480469,289.8855285644531,297.4459533691406,289.5431213378906,1.0,0.2017131596803665,1.0,1.0,0.3122245073318481,1.0,-1.0131736993789673,0.8298463821411133,0.1833273321390152,0.585495114326477,0.0,0.0,0.0,22.597043991088867,25.0,236.5866851806641,-0.0,98.1543197631836,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956955909729004,0.2389977276325225,0.2138331234455108,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929089784622192,0.050000000745058,0.0479817576706409,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196850419044495,0.1329665035009384,0.093078888952732,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929089784622192,0.050000000745058,0.0479817576706409,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.746766209602356,0.1002801060676574,0.4520766735076904,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.47076416015625,289.7284240722656,1.0,0.202973797917366,1.0,1.0,0.3250109553337097,1.0,-1.026013731956482,0.8249156475067139,0.2010980993509292,0.57762211561203,0.0,0.0,0.0,22.412673950195312,25.0,256.4364624023437,-0.0,100.5960922241211,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956955909729004,0.2389977276325225,0.2138331234455108,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929089784622192,0.050000000745058,0.0479817576706409,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196850419044495,0.1329665035009384,0.093078888952732,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929089784622192,0.050000000745058,0.0479817576706409,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.746766209602356,0.1002801060676574,0.4520766735076904,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.47076416015625,289.7284240722656,1.0,0.202973797917366,1.0,1.0,0.3250109553337097,1.0,-1.026013731956482,0.8249156475067139,0.2010980993509292,0.57762211561203,0.0,0.0,0.0,22.412673950195312,25.0,256.4364624023437,-0.0,100.5960922241211,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9927968382835388,0.2456177473068237,0.2126502096652984,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218721747398376,0.1349484324455261,0.094439648091793,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479958534240723,0.1014407575130462,0.4571561217308044,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5022277832031,289.922607421875,1.0,0.2041426599025726,1.0,1.0,0.3377974331378937,1.0,-1.0323539972305298,0.8142809867858887,0.2180729657411575,0.5656640529632568,0.0,0.0,0.0,22.655941009521484,25.0,269.1271667480469,-0.0,102.40044403076172,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9927968382835388,0.2456177473068237,0.2126502096652984,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218721747398376,0.1349484324455261,0.094439648091793,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479958534240723,0.1014407575130462,0.4571561217308044,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5022277832031,289.922607421875,1.0,0.2041426599025726,1.0,1.0,0.3377974331378937,1.0,-1.0323539972305298,0.8142809867858887,0.2180729657411575,0.5656640529632568,0.0,0.0,0.0,22.655941009521484,25.0,269.1271667480469,-0.0,102.40044403076172,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917542338371276,0.2533634006977081,0.2118587046861648,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915079712867737,0.050000000745058,0.0479887388646602,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.825729250907898,0.1370751112699508,0.0959017947316169,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915079712867737,0.050000000745058,0.0479887388646602,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508891820907593,0.1027469038963317,0.4628593921661377,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470886230469,290.1039428710937,1.0,0.2052319049835205,1.0,1.0,0.34323251247406,1.0,-1.0398907661437988,0.8128416538238525,0.2270490527153015,0.5623347163200378,0.0,0.0,0.0,22.75137519836425,25.0,250.31529235839844,-0.0,104.24740600585938,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917542338371276,0.2533634006977081,0.2118587046861648,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915079712867737,0.050000000745058,0.0479887388646602,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.825729250907898,0.1370751112699508,0.0959017947316169,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915079712867737,0.050000000745058,0.0479887388646602,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508891820907593,0.1027469038963317,0.4628593921661377,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470886230469,290.1039428710937,1.0,0.2052319049835205,1.0,1.0,0.34323251247406,1.0,-1.0398907661437988,0.8128416538238525,0.2270490527153015,0.5623347163200378,0.0,0.0,0.0,22.75137519836425,25.0,250.31529235839844,-0.0,104.24740600585938,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.99150812625885,0.2614351212978363,0.2111310809850692,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920597314834595,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.8304275870323181,0.1392775923013687,0.097426600754261,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920597314834595,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7547141909599304,0.1041460484266281,0.469033420085907,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.59381103515625,290.2645263671875,1.0,0.2063167691230774,1.0,1.0,0.3486675918102264,1.0,-1.0483616590499878,0.8122199177742004,0.2361417263746261,0.5594367384910583,0.0,0.0,0.0,22.776092529296875,28.0,228.20184326171875,-0.0,106.17961120605467,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.99150812625885,0.2614351212978363,0.2111310809850692,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920597314834595,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.8304275870323181,0.1392775923013687,0.097426600754261,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920597314834595,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7547141909599304,0.1041460484266281,0.469033420085907,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.59381103515625,290.2645263671875,1.0,0.2063167691230774,1.0,1.0,0.3486675918102264,1.0,-1.0483616590499878,0.8122199177742004,0.2361417263746261,0.5594367384910583,0.0,0.0,0.0,22.776092529296875,28.0,228.20184326171875,-0.0,106.17961120605467,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261108398437,0.991787850856781,0.2655289769172668,0.2119586318731308,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914318561553955,0.050000000745058,0.0479890517890453,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8317592144012451,0.1404002904891967,0.0982076525688171,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914318561553955,0.050000000745058,0.0479890517890453,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.7557051777839661,0.1048734858632087,0.4722671806812286,290.3233947753906,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.61334228515625,290.3412475585937,1.0,0.2073584049940109,1.0,1.0,0.3513851463794708,1.0,-1.0541796684265137,0.8129979968070984,0.2411816269159317,0.5585959553718567,0.0,0.0,0.0,22.921775817871094,28.0,219.9482879638672,-0.0,107.76121520996094,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.9923582077026368,0.2695491015911102,0.213695615530014,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901109576225281,0.050000000745058,0.0479957424104213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953857421875,0.8323022127151489,0.1415354609489441,0.0990009829401969,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804931640625,0.5901109576225281,0.050000000745058,0.0479957424104213,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.7559801340103149,0.1056247800588607,0.4756162464618683,290.396240234375,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240234375,290.4111022949219,1.0,0.2086898386478424,1.0,1.0,0.3497656583786011,1.0,-1.061251521110535,0.8198552131652832,0.2413962483406067,0.5634721517562866,0.0,0.0,0.0,23.173145294189453,31.0,200.10166931152344,-0.0,109.84152221679688,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.994074523448944,0.2771952152252197,0.219395563006401,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857457518577576,0.050000000745058,0.0480183586478233,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8313739895820618,0.1437863111495971,0.100596435368061,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857457518577576,0.050000000745058,0.0480183586478233,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547157406806946,0.1071416139602661,0.4825259149074554,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.63134765625,290.5103454589844,1.0,0.2121468037366867,1.0,1.0,0.3465266823768616,1.0,-1.078354001045227,0.8364765048027039,0.2418775409460067,0.5753570199012756,0.0,0.0,0.0,23.94690322875977,34.0,146.77090454101562,-0.0,115.27698516845705,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.994074523448944,0.2771952152252197,0.219395563006401,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857457518577576,0.050000000745058,0.0480183586478233,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8313739895820618,0.1437863111495971,0.100596435368061,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857457518577576,0.050000000745058,0.0480183586478233,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547157406806946,0.1071416139602661,0.4825259149074554,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,297.63134765625,290.5103454589844,1.0,0.2121468037366867,1.0,1.0,0.3465266823768616,1.0,-1.078354001045227,0.8364765048027039,0.2418775409460067,0.5753570199012756,0.0,0.0,0.0,23.94690322875977,34.0,146.77090454101562,-0.0,115.27698516845705,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961628913879396,0.2842184603214264,0.2277109920978546,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.579282283782959,0.050000000745058,0.0480533018708229,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.827922523021698,0.1459672152996063,0.1021579504013061,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.579282283782959,0.050000000745058,0.0480533018708229,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511356472969055,0.1086134165525436,0.4893612861633301,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.5852355957031,1.0,0.2165149003267288,1.0,1.0,0.343287706375122,1.0,-1.0984958410263062,0.8553646802902222,0.243131086230278,0.5888333916664124,0.0,0.0,0.0,25.07488250732422,37.0,109.79749298095705,-0.0,122.279052734375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961628913879396,0.2842184603214264,0.2277109920978546,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.579282283782959,0.050000000745058,0.0480533018708229,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.827922523021698,0.1459672152996063,0.1021579504013061,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.579282283782959,0.050000000745058,0.0480533018708229,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511356472969055,0.1086134165525436,0.4893612861633301,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.5852355957031,1.0,0.2165149003267288,1.0,1.0,0.343287706375122,1.0,-1.0984958410263062,0.8553646802902222,0.243131086230278,0.5888333916664124,0.0,0.0,0.0,25.07488250732422,37.0,109.79749298095705,-0.0,122.279052734375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980182647705078,0.2910178005695343,0.237556517124176,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231738805770874,0.1484256535768509,0.1038224250078201,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7465102672576904,0.1103762909770011,0.4969137907028198,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.6458435058594,1.0,0.2216484099626541,1.0,1.0,0.3404474556446075,1.0,-1.1214823722839355,0.8758518099784851,0.2456305474042892,0.603491485118866,0.0,0.0,0.0,26.4984073638916,25.0,87.48714447021484,-0.0,130.81002807617188,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980182647705078,0.2910178005695343,0.237556517124176,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231738805770874,0.1484256535768509,0.1038224250078201,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7465102672576904,0.1103762909770011,0.4969137907028198,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.6458435058594,1.0,0.2216484099626541,1.0,1.0,0.3404474556446075,1.0,-1.1214823722839355,0.8758518099784851,0.2456305474042892,0.603491485118866,0.0,0.0,0.0,26.4984073638916,25.0,87.48714447021484,-0.0,130.81002807617188,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970360994338988,0.2990702390670776,0.2319157123565673,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575965404510498,0.050000000745058,0.0480718202888965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.833098292350769,0.1513494253158569,0.1057712510228157,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575965404510498,0.050000000745058,0.0480718202888965,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559368014335632,0.1126657649874687,0.5064948201179504,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.697265625,1.0,0.2210946530103683,1.0,1.0,0.337607204914093,1.0,-1.1284968852996826,0.8847446441650391,0.2437522411346435,0.6105806827545166,0.0,0.0,0.0,25.92172241210937,28.0,72.27092742919922,-0.0,131.53504943847656,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970360994338988,0.2990702390670776,0.2319157123565673,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575965404510498,0.050000000745058,0.0480718202888965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.833098292350769,0.1513494253158569,0.1057712510228157,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.575965404510498,0.050000000745058,0.0480718202888965,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559368014335632,0.1126657649874687,0.5064948201179504,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.697265625,1.0,0.2210946530103683,1.0,1.0,0.337607204914093,1.0,-1.1284968852996826,0.8847446441650391,0.2437522411346435,0.6105806827545166,0.0,0.0,0.0,25.92172241210937,28.0,72.27092742919922,-0.0,131.53504943847656,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.9964697360992432,0.3039830923080444,0.2291227132081985,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781719088554382,0.050000000745058,0.0480592958629131,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.8382961750030518,0.1529461145401001,0.1068454757332801,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781719088554382,0.050000000745058,0.0480592958629131,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7611120343208313,0.1139954328536987,0.5121132731437683,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8006896972656,297.6377868652344,290.7197265625,1.0,0.2215224206447601,1.0,1.0,0.3361870944499969,1.0,-1.1331430673599243,0.8900364637374878,0.2431066334247589,0.6146407723426819,0.0,0.0,0.0,25.66305351257324,28.0,66.89501190185547,-0.0,132.25668334960938,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.9961336255073548,0.3090669512748718,0.2275782972574234,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793854594230652,0.050000000745058,0.0480524748563766,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8425249457359314,0.1546173840761184,0.1079807728528976,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793854594230652,0.050000000745058,0.0480524748563766,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.7655124068260193,0.1154374703764915,0.5182956457138062,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.8146057128906,297.6492004394531,290.7413330078125,1.0,0.2223075628280639,1.0,1.0,0.3340919911861419,1.0,-1.1400550603866575,0.8978183269500732,0.242236778140068,0.6207694411277771,0.0,0.0,0.0,25.58103370666504,31.0,62.14938354492188,-0.0,133.92478942871094,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959166646003724,0.3194442093372345,0.2266190648078918,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801366567611694,0.050000000745058,0.0480482019484043,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8494030237197876,0.1581467539072036,0.110397920012474,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801366567611694,0.050000000745058,0.0480482019484043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731435298919678,0.1186048984527587,0.5320643782615662,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248999625444412,1.0,1.0,0.329901784658432,1.0,-1.1583192348480225,0.9167731404304504,0.241546168923378,0.6356027126312256,0.0,0.0,0.0,25.71898651123047,34.0,53.6370964050293,-0.0,139.1110382080078,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959166646003724,0.3194442093372345,0.2266190648078918,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801366567611694,0.050000000745058,0.0480482019484043,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8494030237197876,0.1581467539072036,0.110397920012474,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801366567611694,0.050000000745058,0.0480482019484043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731435298919678,0.1186048984527587,0.5320643782615662,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248999625444412,1.0,1.0,0.329901784658432,1.0,-1.1583192348480225,0.9167731404304504,0.241546168923378,0.6356027126312256,0.0,0.0,0.0,25.71898651123047,34.0,53.6370964050293,-0.0,139.1110382080078,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962911009788512,0.3298729360103607,0.2282911390066146,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788248181343079,0.050000000745058,0.0480553433299064,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541638255119324,0.1618885546922683,0.1129783317446708,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788248181343079,0.050000000745058,0.0480553433299064,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790762782096863,0.1220841407775878,0.547369122505188,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.6920471191406,290.8145446777344,1.0,0.2287074476480484,1.0,1.0,0.3257115483283996,1.0,-1.1818089485168457,0.9396258592605592,0.242183044552803,0.6533936262130737,0.0,0.0,0.0,26.226058959960938,37.0,49.82524108886719,-0.0,146.64991760253906,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962911009788512,0.3298729360103607,0.2282911390066146,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788248181343079,0.050000000745058,0.0480553433299064,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541638255119324,0.1618885546922683,0.1129783317446708,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788248181343079,0.050000000745058,0.0480553433299064,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790762782096863,0.1220841407775878,0.547369122505188,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.6920471191406,290.8145446777344,1.0,0.2287074476480484,1.0,1.0,0.3257115483283996,1.0,-1.1818089485168457,0.9396258592605592,0.242183044552803,0.6533936262130737,0.0,0.0,0.0,26.226058959960938,37.0,49.82524108886719,-0.0,146.64991760253906,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970990419387816,0.3401782512664795,0.2322408109903335,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757055878639221,0.050000000745058,0.0480728112161159,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569231629371643,0.165782943367958,0.1156901493668556,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757055878639221,0.050000000745058,0.0480728112161159,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833132743835449,0.1257973760366439,0.563886284828186,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335660457611084,1.0,1.0,0.3068953454494476,1.0,-1.2096705436706543,0.984937846660614,0.2247327268123626,0.6927455067634583,0.0,0.0,0.0,27.070207595825195,40.0,-7.103719234466553,-0.0,156.44845581054688,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970990419387816,0.3401782512664795,0.2322408109903335,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757055878639221,0.050000000745058,0.0480728112161159,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569231629371643,0.165782943367958,0.1156901493668556,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757055878639221,0.050000000745058,0.0480728112161159,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833132743835449,0.1257973760366439,0.563886284828186,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335660457611084,1.0,1.0,0.3068953454494476,1.0,-1.2096705436706543,0.984937846660614,0.2247327268123626,0.6927455067634583,0.0,0.0,0.0,27.070207595825195,40.0,-7.103719234466553,-0.0,156.44845581054688,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981404542922974,0.3500551879405975,0.2383539825677871,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708169937133789,0.050000000745058,0.048101220279932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574045896530151,0.1696608215570449,0.1184251308441162,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708169937133789,0.050000000745058,0.048101220279932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855222821235657,0.1295941323041916,0.5809903144836426,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393116056919098,1.0,1.0,0.2880791127681732,1.0,-1.2408887147903442,1.0332759618759155,0.2076127380132675,0.7344903945922852,0.0,0.0,0.0,28.252668380737305,43.0,-56.472434997558594,-0.0,168.4040069580078,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981404542922974,0.3500551879405975,0.2383539825677871,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708169937133789,0.050000000745058,0.048101220279932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574045896530151,0.1696608215570449,0.1184251308441162,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708169937133789,0.050000000745058,0.048101220279932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855222821235657,0.1295941323041916,0.5809903144836426,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393116056919098,1.0,1.0,0.2880791127681732,1.0,-1.2408887147903442,1.0332759618759155,0.2076127380132675,0.7344903945922852,0.0,0.0,0.0,28.252668380737305,43.0,-56.472434997558594,-0.0,168.4040069580078,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9986576437950134,0.3548167943954468,0.2421188801527023,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677687525749207,0.050000000745058,0.0481195822358131,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568153381347656,0.1715805381536483,0.1197827011346817,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677687525749207,0.050000000745058,0.0481195822358131,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858604788780212,0.131503015756607,0.5896263718605042,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.7253723144531,290.7294311523437,1.0,0.2424653470516204,1.0,1.0,0.278670996427536,1.0,-1.2574472427368164,1.0580897331237793,0.1993574947118759,0.755831778049469,0.0,0.0,0.0,28.968807220458984,43.0,-71.69865417480469,-0.0,175.15406799316406,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
