time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594625890254974,0.2462583035230636,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643853545188904,0.050000000745058,0.0481405891478061,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557564616203308,0.1734869480133056,0.1211334317922592,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643853545188904,0.050000000745058,0.0481405891478061,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857502102851868,0.1334124952554702,0.5982906222343445,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.7245788574219,290.6899108886719,1.0,0.2457813173532486,1.0,1.0,0.2633950412273407,1.0,-1.2744874954223633,1.0899531841278076,0.1845343112945556,0.7841108441352844,0.0,0.0,0.0,29.764787673950195,46.0,-97.32955932617188,-0.0,182.4005584716797,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682943880558014,0.2555452883243561,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566954612731934,0.050000000745058,0.0481909960508346,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522587418556213,0.1771898418664932,0.1237827911972999,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566954612731934,0.050000000745058,0.0481909960508346,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841723561286926,0.1371748149394989,0.615501344203949,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528208196163177,1.0,1.0,0.23284313082695,1.0,-1.309595227241516,1.1536628007888794,0.1559323966503143,0.8404721617698669,0.0,0.0,0.0,31.598228454589844,49.0,-146.9156951904297,-0.0,198.3098907470703,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682943880558014,0.2555452883243561,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566954612731934,0.050000000745058,0.0481909960508346,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522587418556213,0.1771898418664932,0.1237827911972999,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566954612731934,0.050000000745058,0.0481909960508346,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841723561286926,0.1371748149394989,0.615501344203949,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528208196163177,1.0,1.0,0.23284313082695,1.0,-1.309595227241516,1.1536628007888794,0.1559323966503143,0.8404721617698669,0.0,0.0,0.0,31.598228454589844,49.0,-146.9156951904297,-0.0,198.3098907470703,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765315115451813,0.2659004926681518,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480892658233643,0.050000000745058,0.0482524521648883,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8472087383270264,0.1807276308536529,0.1263225972652435,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480892658233643,0.050000000745058,0.0482524521648883,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7810141444206238,0.1408363133668899,0.6323211193084717,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.70489501953125,290.45343017578125,1.0,0.2602762281894684,1.0,1.0,0.2022912204265594,1.0,-1.345412015914917,1.2152032852172852,0.1302087306976318,0.8945512771606445,0.0,0.0,0.0,33.7403450012207,52.0,-161.40817260742188,-0.0,215.9587554931641,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765315115451813,0.2659004926681518,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480892658233643,0.050000000745058,0.0482524521648883,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8472087383270264,0.1807276308536529,0.1263225972652435,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480892658233643,0.050000000745058,0.0482524521648883,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7810141444206238,0.1408363133668899,0.6323211193084717,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.70489501953125,290.45343017578125,1.0,0.2602762281894684,1.0,1.0,0.2022912204265594,1.0,-1.345412015914917,1.2152032852172852,0.1302087306976318,0.8945512771606445,0.0,0.0,0.0,33.7403450012207,52.0,-161.40817260742188,-0.0,215.9587554931641,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842738270759582,0.2770252823829651,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391886234283447,0.050000000745058,0.0483228005468845,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8414007425308228,0.18416328728199,0.1287873387336731,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391886234283447,0.050000000745058,0.0483228005468845,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769817113876343,0.1444235891103744,0.6488187909126282,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.69256591796875,290.32928466796875,1.0,0.2680241167545318,1.0,1.0,0.1632953435182571,1.0,-1.3816977739334106,1.280971884727478,0.100725844502449,0.9527572393417358,0.0,0.0,0.0,36.13533020019531,55.0,-170.8933868408203,-0.0,235.2456970214844,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842738270759582,0.2770252823829651,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391886234283447,0.050000000745058,0.0483228005468845,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8414007425308228,0.18416328728199,0.1287873387336731,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391886234283447,0.050000000745058,0.0483228005468845,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769817113876343,0.1444235891103744,0.6488187909126282,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.69256591796875,290.32928466796875,1.0,0.2680241167545318,1.0,1.0,0.1632953435182571,1.0,-1.3816977739334106,1.280971884727478,0.100725844502449,0.9527572393417358,0.0,0.0,0.0,36.13533020019531,55.0,-170.8933868408203,-0.0,235.2456970214844,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914637863636017,0.2887048721313476,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304912328720093,0.050000000745058,0.0483998134732246,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353907465934753,0.1874853372573852,0.1311886608600616,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304912328720093,0.050000000745058,0.0483998134732246,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7726115584373474,0.1479217112064361,0.6650041341781616,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.89715576171875,297.68231201171875,290.16162109375,1.0,0.2759678363800049,1.0,1.0,0.1242994740605354,1.0,-1.4182149171829224,1.3731697797775269,0.0450450889766216,1.0372380018234253,0.0,0.0,0.0,38.731590270996094,58.0,-236.601806640625,-0.0,256.0751342773437,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914637863636017,0.2887048721313476,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304912328720093,0.050000000745058,0.0483998134732246,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353907465934753,0.1874853372573852,0.1311886608600616,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304912328720093,0.050000000745058,0.0483998134732246,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7726115584373474,0.1479217112064361,0.6650041341781616,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.89715576171875,297.68231201171875,290.16162109375,1.0,0.2759678363800049,1.0,1.0,0.1242994740605354,1.0,-1.4182149171829224,1.3731697797775269,0.0450450889766216,1.0372380018234253,0.0,0.0,0.0,38.731590270996094,58.0,-236.601806640625,-0.0,256.0751342773437,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3947060406208038,0.2948006987571716,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262190699577332,0.050000000745058,0.0484412796795368,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.8322102427482605,0.1890317797660827,0.1323299258947372,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262190699577332,0.050000000745058,0.0484412796795368,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7702130675315857,0.1495822072029113,0.6728066205978394,290.0692138671875,289.0746765136719,289.6666564941406,284.7348327636719,289.7846374511719,297.6770935058594,290.05096435546875,1.0,0.2799815833568573,1.0,1.0,0.1048015356063842,1.0,-1.4363690614700315,1.4163212776184082,0.0200477167963981,1.0765639543533323,0.0,0.0,0.0,40.109954833984375,58.0,-266.1643371582031,-0.0,267.0056457519531,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.9990000128746032,0.3987203538417816,0.2766497433185577,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794921875,0.7195010185241699,0.1337218433618545,0.1074621006846427,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715576171875,0.8510878682136536,0.1905684918165207,0.1333069056272506,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941711425781,0.5394752621650696,0.050000000745058,0.0483195930719375,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.7897589206695557,0.1512378454208374,0.6796198487281799,289.970458984375,288.9519958496094,289.7033386230469,284.7574462890625,289.7403869628906,297.6697082519531,289.9572448730469,1.0,0.285151720046997,1.0,1.0,0.0846299603581428,1.0,-1.494594693183899,1.4878339767456057,0.0067608128301799,1.1355104446411133,0.0,0.0,0.0,38.074615478515625,78.0,-253.4639587402344,-0.0,287.2354736328125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073527157306671,0.3024115860462188,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.736306369304657,0.1323557794094085,0.1265524625778198,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318644762039185,0.193631961941719,0.1355651617050171,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211350321769714,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719663381576538,0.1544043272733688,0.6948533654212952,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.665283203125,289.8684387207031,1.0,0.3021317720413208,1.0,1.0,0.04428680986166,1.0,-1.5696723461151123,1.5693731307983398,0.0002993074594996,1.2017614841461182,0.0,0.0,0.0,43.921783447265625,81.0,-140.85382080078125,-0.0,337.9037170410156,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073527157306671,0.3024115860462188,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.736306369304657,0.1323557794094085,0.1265524625778198,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318644762039185,0.193631961941719,0.1355651617050171,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211350321769714,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719663381576538,0.1544043272733688,0.6948533654212952,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.665283203125,289.8684387207031,1.0,0.3021317720413208,1.0,1.0,0.04428680986166,1.0,-1.5696723461151123,1.5693731307983398,0.0002993074594996,1.2017614841461182,0.0,0.0,0.0,43.921783447265625,81.0,-140.85382080078125,-0.0,337.9037170410156,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115912020206451,0.3325849771499634,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160142660140991,0.1334637701511383,0.1272425800561905,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119272589683533,0.1969932615756988,0.1380102783441543,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035607218742371,0.050000000745058,0.0487170107662677,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534108757972717,0.1575547903776168,0.7099811434745789,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6453552246094,289.8597412109375,1.0,0.3168331086635589,1.0,1.0,0.0039436593651771,1.0,-1.6281003952026367,1.6280962228775024,4.1257744669565e-06,1.2484028339385986,0.0,0.0,0.0,50.76152420043945,84.0,-39.79595184326172,-0.0,386.8019714355469,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115912020206451,0.3325849771499634,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160142660140991,0.1334637701511383,0.1272425800561905,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119272589683533,0.1969932615756988,0.1380102783441543,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035607218742371,0.050000000745058,0.0487170107662677,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534108757972717,0.1575547903776168,0.7099811434745789,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6453552246094,289.8597412109375,1.0,0.3168331086635589,1.0,1.0,0.0039436593651771,1.0,-1.6281003952026367,1.6280962228775024,4.1257744669565e-06,1.2484028339385986,0.0,0.0,0.0,50.76152420043945,84.0,-39.79595184326172,-0.0,386.8019714355469,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153587222099304,0.3568533658981323,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037227749824524,0.1363221406936645,0.129779428243637,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7980048656463623,0.2007285058498382,0.1406924724578857,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491741269826889,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418204545974731,0.160881370306015,0.7255588173866272,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.330054223537445,1.0,1.0,0.0023661956656724,1.0,-1.6824417114257812,1.682438611984253,3.104872348558274e-06,1.2913802862167358,0.0,0.0,0.0,56.84403991699219,72.0,22.70657539367676,-0.0,434.4158020019531,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153587222099304,0.3568533658981323,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037227749824524,0.1363221406936645,0.129779428243637,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7980048656463623,0.2007285058498382,0.1406924724578857,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491741269826889,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418204545974731,0.160881370306015,0.7255588173866272,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.330054223537445,1.0,1.0,0.0023661956656724,1.0,-1.6824417114257812,1.682438611984253,3.104872348558274e-06,1.2913802862167358,0.0,0.0,0.0,56.84403991699219,72.0,22.70657539367676,-0.0,434.4158020019531,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206045567989349,0.3637304008007049,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056664228439331,0.1402436792850494,0.1333197355270385,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982141375541687,0.2048002183437347,0.1435134261846542,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886084794998169,0.050000000745058,0.0489698573946952,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424730062484741,0.1644822210073471,0.741617739200592,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361853659152984,1.0,1.0,0.00078873190796,1.0,-1.7177023887634275,1.717699646949768,2.655458501976682e-06,1.319429874420166,0.0,0.0,0.0,59.071380615234375,60.0,59.05631637573242,-0.0,461.7911376953125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206045567989349,0.3637304008007049,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056664228439331,0.1402436792850494,0.1333197355270385,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982141375541687,0.2048002183437347,0.1435134261846542,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886084794998169,0.050000000745058,0.0489698573946952,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424730062484741,0.1644822210073471,0.741617739200592,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361853659152984,1.0,1.0,0.00078873190796,1.0,-1.7177023887634275,1.717699646949768,2.655458501976682e-06,1.319429874420166,0.0,0.0,0.0,59.071380615234375,60.0,59.05631637573242,-0.0,461.7911376953125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247367978096008,0.3471536040306091,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201365232467651,0.1425318270921707,0.1352260559797287,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.81345134973526,0.2070032805204391,0.1448936313390731,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6126620173454285,0.1338162571191787,0.0836782306432724,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561643719673157,0.1664639115333557,0.749458909034729,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379276096820831,1.0,1.0,0.0,1.0,-1.75274920463562,1.7527467012405396,2.500297341612168e-06,1.3460495471954346,0.0,0.0,0.0,56.31840515136719,60.0,69.70374298095703,-0.0,475.19775390625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318505823612213,0.3260964751243591,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377434968948364,0.1449967622756958,0.1373247802257537,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321688771247864,0.2093052715063095,0.1463545709848404,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175995111465454,0.1334895491600036,0.1256201714277267,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749623656272888,0.1685659140348434,0.7579110264778137,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394223153591156,1.0,1.0,0.0,1.0,-1.792330622673035,1.792328119277954,2.5957283469324466e-06,1.37822425365448,0.0,0.0,0.0,53.03439712524414,63.0,80.18423461914062,-0.0,490.2527770996094,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454651772975921,0.3240257501602173,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747273862361908,0.1502323597669601,0.1421471983194351,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395770788192749,0.2140462696552276,0.1496046036481857,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.721777081489563,0.1331053525209427,0.1271344125270843,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832886576652527,0.172940507531166,0.7771143317222595,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.344181627035141,1.0,1.0,0.0,1.0,-1.8244105577468872,1.824407935142517,2.687171672732802e-06,1.403475046157837,0.0,0.0,0.0,53.37298583984375,66.0,91.26995849609376,-0.0,512.1730346679688,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454651772975921,0.3240257501602173,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747273862361908,0.1502323597669601,0.1421471983194351,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395770788192749,0.2140462696552276,0.1496046036481857,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.721777081489563,0.1331053525209427,0.1271344125270843,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832886576652527,0.172940507531166,0.7771143317222595,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.344181627035141,1.0,1.0,0.0,1.0,-1.8244105577468872,1.824407935142517,2.687171672732802e-06,1.403475046157837,0.0,0.0,0.0,53.37298583984375,66.0,91.26995849609376,-0.0,512.1730346679688,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576664566993713,0.3240802586078644,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560071349143982,0.1558916866779327,0.1473994255065918,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455992937088013,0.2190461903810501,0.1530446112155914,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242302298545837,0.1351145952939987,0.1285475939512252,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902869582176208,0.177604079246521,0.7976900935173035,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499298691749573,1.0,1.0,0.0,1.0,-1.8613134622573853,1.8613107204437256,2.794632564473432e-06,1.4324766397476196,0.0,0.0,0.0,54.25046920776367,69.0,97.15568542480467,-0.0,539.7793579101562,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576664566993713,0.3240802586078644,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560071349143982,0.1558916866779327,0.1473994255065918,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455992937088013,0.2190461903810501,0.1530446112155914,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242302298545837,0.1351145952939987,0.1285475939512252,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902869582176208,0.177604079246521,0.7976900935173035,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499298691749573,1.0,1.0,0.0,1.0,-1.8613134622573853,1.8613107204437256,2.794632564473432e-06,1.4324766397476196,0.0,0.0,0.0,54.25046920776367,69.0,97.15568542480467,-0.0,539.7793579101562,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696049392223358,0.32488614320755,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647126317024231,0.1618928611278534,0.1529960632324218,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.851264238357544,0.2242718636989593,0.1566506177186966,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287441492080688,0.1385232508182525,0.1314837783575058,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969475388526917,0.1825248301029205,0.8194683194160461,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565734624862671,1.0,1.0,0.0,1.0,-1.9030061960220337,1.9030033349990845,2.918970722021186e-06,1.4652103185653689,0.0,0.0,0.0,55.40985107421875,72.0,100.43780517578124,-0.0,572.6941528320312,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696049392223358,0.32488614320755,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647126317024231,0.1618928611278534,0.1529960632324218,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.851264238357544,0.2242718636989593,0.1566506177186966,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287441492080688,0.1385232508182525,0.1314837783575058,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969475388526917,0.1825248301029205,0.8194683194160461,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565734624862671,1.0,1.0,0.0,1.0,-1.9030061960220337,1.9030033349990845,2.918970722021186e-06,1.4652103185653689,0.0,0.0,0.0,55.40985107421875,72.0,100.43780517578124,-0.0,572.6941528320312,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816189408302307,0.3264516294002533,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732133865356445,0.1681886613368988,0.1588858366012573,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565056920051575,0.2297029048204422,0.160406544804573,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342208027839661,0.1428186297416687,0.1353653818368911,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031882643699646,0.1876863986253738,0.8423672318458557,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639813065528869,1.0,1.0,0.0,1.0,-1.948625445365905,1.9486223459243768,3.0585342756239697e-06,1.5009851455688477,0.0,0.0,0.0,56.8411750793457,75.0,102.2527847290039,-0.0,610.7406005859375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816189408302307,0.3264516294002533,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732133865356445,0.1681886613368988,0.1588858366012573,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565056920051575,0.2297029048204422,0.160406544804573,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342208027839661,0.1428186297416687,0.1353653818368911,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031882643699646,0.1876863986253738,0.8423672318458557,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639813065528869,1.0,1.0,0.0,1.0,-1.948625445365905,1.9486223459243768,3.0585342756239697e-06,1.5009851455688477,0.0,0.0,0.0,56.8411750793457,75.0,102.2527847290039,-0.0,610.7406005859375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876879453659057,0.3274855613708496,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773680686950684,0.1714370846748352,0.1619296669960022,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589804768562317,0.2324908524751663,0.1623369604349136,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371585965156555,0.1452070921659469,0.1375577896833419,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061591386795044,0.1903525441884994,0.8542129993438721,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.367933064699173,1.0,1.0,0.0,1.0,-1.9726974964141848,1.9726942777633667,3.1336405754700536e-06,1.5198450088500977,0.0,0.0,0.0,57.65006637573242,75.0,102.82574462890624,-0.0,631.6460571289062,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4938054084777832,0.3286639451980591,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814581394195557,0.1747491210699081,0.1650355607271194,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.8613713979721069,0.2353256195783615,0.1643009930849075,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401869297027588,0.1477254629135131,0.1398840099573135,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.808997392654419,0.1930733621120453,0.8663118481636047,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720321357250213,1.0,1.0,0.0,1.0,-1.9975228309631348,1.997519612312317,3.212143155906233e-06,1.5392824411392212,0.0,0.0,0.0,58.51596450805664,78.0,103.24866485595705,-0.0,653.7945556640625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.50022292137146,0.3300239741802215,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.785646915435791,0.178259864449501,0.1683300286531448,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637819886207581,0.2383230924606323,0.1663788855075836,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.743415117263794,0.1504662036895752,0.1424273997545242,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118146061897278,0.1959600150585174,0.8791579008102417,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764399886131286,1.0,1.0,0.0,1.0,-2.024088382720948,2.02408504486084,3.2973125598800834e-06,1.5600684881210327,0.0,0.0,0.0,59.473175048828125,78.0,103.5689468383789,-0.0,678.1510620117188,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061978697776794,0.3313787579536438,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894606590270996,0.1815574914216995,0.1714260280132293,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659533262252808,0.2411329597234726,0.1683274507522583,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464538216590881,0.1530910432338714,0.1448710411787033,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.814320981502533,0.1986735314130783,0.8912405371665955,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806251883506775,1.0,1.0,0.0,1.0,-2.049217939376831,2.049214601516724,3.378978362889029e-06,1.5797182321548462,0.0,0.0,0.0,60.40288925170898,81.0,103.78633880615234,-0.0,701.8071899414062,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188139081001282,0.3344457149505615,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972655892372131,0.1886019855737686,0.1780436038970947,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8703588247299194,0.2471199482679367,0.1724811047315597,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529515624046326,0.1588234007358551,0.1502259373664856,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819339394569397,0.2044757157564163,0.9170947670936584,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896726667881012,1.0,1.0,0.0,1.0,-2.1033172607421875,2.10331392288208,3.5584159832069417e-06,1.6219793558120728,0.0,0.0,0.0,62.47026824951172,84.0,104.06534576416016,-0.0,754.7578735351562,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
