time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188139081001282,0.3344457149505615,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972655892372131,0.1886019855737686,0.1780436038970947,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8703588247299194,0.2471199482679367,0.1724811047315597,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529515624046326,0.1588234007358551,0.1502259373664856,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819339394569397,0.2044757157564163,0.9170947670936584,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896726667881012,1.0,1.0,0.0,1.0,-2.1033172607421875,2.10331392288208,3.5584159832069417e-06,1.6219793558120728,0.0,0.0,0.0,62.47026824951172,84.0,104.06534576416016,-0.0,754.7578735351562,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316696166992188,0.3377223312854767,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049302101135254,0.195874810218811,0.1848789006471634,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746958374977112,0.2532837092876434,0.1767588257789611,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596628665924072,0.1648650467395782,0.1558859199285507,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242128491401672,0.2104715257883072,0.9438285231590272,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3991007208824157,1.0,1.0,0.0,1.0,-2.1595044136047363,2.1595005989074707,3.7500126381928567e-06,1.6658151149749756,0.0,0.0,0.0,64.68827056884766,87.0,104.19857788085938,-0.0,812.6578369140625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316696166992188,0.3377223312854767,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049302101135254,0.195874810218811,0.1848789006471634,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746958374977112,0.2532837092876434,0.1767588257789611,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596628665924072,0.1648650467395782,0.1558859199285507,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242128491401672,0.2104715257883072,0.9438285231590272,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3991007208824157,1.0,1.0,0.0,1.0,-2.1595044136047363,2.1595005989074707,3.7500126381928567e-06,1.6658151149749756,0.0,0.0,0.0,64.68827056884766,87.0,104.19857788085938,-0.0,812.6578369140625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447813272476196,0.3410813212394714,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123352527618408,0.2033705115318298,0.1919251680374145,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790625929832458,0.259622573852539,0.1811584681272506,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665936350822449,0.1711798161268234,0.1618113666772842,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290682435035706,0.2166550010442733,0.971407115459442,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088489115238189,1.0,1.0,0.0,1.0,-2.21752667427063,2.217522621154785,3.953453870053636e-06,1.7110278606414795,0.0,0.0,0.0,67.03005981445312,105.0,104.2483901977539,-0.0,875.5509643554688,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447813272476196,0.3410813212394714,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123352527618408,0.2033705115318298,0.1919251680374145,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790625929832458,0.259622573852539,0.1811584681272506,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665936350822449,0.1711798161268234,0.1618113666772842,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290682435035706,0.2166550010442733,0.971407115459442,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088489115238189,1.0,1.0,0.0,1.0,-2.21752667427063,2.217522621154785,3.953453870053636e-06,1.7110278606414795,0.0,0.0,0.0,67.03005981445312,105.0,104.2483901977539,-0.0,875.5509643554688,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512332320213318,0.3480433523654938,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119717836380005,0.2072127163410186,0.1955726891756057,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767675161361694,0.2628689408302307,0.1834380626678466,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.766280472278595,0.1744442284107208,0.1649122089147567,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276346921920776,0.219826728105545,0.9857269525527954,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161323308944702,1.0,1.0,0.0,1.0,-2.2539172172546387,2.253913164138794,4.083612111571711e-06,1.7391698360443115,0.0,0.0,0.0,69.51522064208984,105.0,104.1464614868164,-0.0,920.4483032226562,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571799278259277,0.3586682677268982,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090128302574158,0.2111145108938217,0.1993126720190048,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716293573379517,0.2661627233028412,0.1857774406671524,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635195255279541,0.177774965763092,0.1681126803159713,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237161040306091,0.2230417877435684,1.0004262924194336,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246411323547363,1.0,1.0,0.0,1.0,-2.295476198196411,2.2954721450805664,4.235183041600976e-06,1.7714139223098757,0.0,0.0,0.0,72.98352813720703,108.0,104.28490447998048,-0.0,975.8177490234376,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681145191192627,0.3732483386993408,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080283403396606,0.218812882900238,0.2066576778888702,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671162128448486,0.2726516723632812,0.1903595626354217,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026428222656,0.7627655267715454,0.1843790560960769,0.1744257509708404,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033142089844,0.8207547664642334,0.2293579131364822,1.0291471481323242,290.8042907714844,286.915283203125,290.8745422363281,285.5792236328125,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385426640510559,1.0,1.0,0.0,1.0,-2.369412660598755,2.369408130645752,4.512477516982472e-06,1.829011082649231,0.0,0.0,0.0,78.43138885498047,108.0,104.59661865234376,-0.0,1076.0047607421875,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.568442702293396,0.3736200332641601,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080472946166992,0.219044491648674,0.2068779915571212,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.867036759853363,0.2728468179702759,0.1904968619346618,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627889513969421,0.184578388929367,0.174615666270256,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207133412361145,0.2295475006103515,1.0300058126449585,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.43894162774086,1.0,1.0,0.0,1.0,-2.371548891067505,2.371544361114502,4.520620223047445e-06,1.830671787261963,0.0,0.0,0.0,78.58076477050781,111.0,104.5970230102539,-0.0,1078.953125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.5796965956687927,0.3847710192203522,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.8096966743469238,0.2269268929958343,0.2143649160861969,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.8655276298522949,0.2794874906539917,0.1951604485511779,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.7645576596260071,0.1913815289735794,0.1810868233442306,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203227519989014,0.2359923869371414,1.0591357946395874,290.8797912597656,286.8072204589844,290.9478759765625,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519675076007843,1.0,1.0,0.0,1.0,-2.442312002182007,2.442307233810425,4.794607320945943e-06,1.8856488466262813,0.0,0.0,0.0,83.34687805175781,111.0,104.54437255859376,-0.0,1178.6065673828125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.5800384879112244,0.3850624561309814,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097744584083557,0.2271640747785568,0.2145897597074508,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655160665512085,0.2796872854232788,0.1953004300594329,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646386027336121,0.191586822271347,0.1812816709280014,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203400373458862,0.2361861914396286,1.0600093603134155,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523433148860931,1.0,1.0,0.0,1.0,-2.444384813308716,2.444380044937134,4.802758212463232e-06,1.887258768081665,0.0,0.0,0.0,83.48065185546875,114.0,104.54136657714844,-0.0,1181.5811767578125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917817950248718,0.3946795761585235,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125536441802979,0.2351250499486923,0.2222691476345062,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653508424758911,0.2863515615463257,0.2000634223222732,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675297856330872,0.198440745472908,0.1879237741231918,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210893273353577,0.2426218688488006,1.089657425880432,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650126099586487,1.0,1.0,0.0,1.0,-2.5144896507263184,2.514484643936157,5.082628376840148e-06,1.94171154499054,0.0,0.0,0.0,88.01509857177734,117.0,104.42340087890624,-0.0,1284.9521484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917817950248718,0.3946795761585235,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125536441802979,0.2351250499486923,0.2222691476345062,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653508424758911,0.2863515615463257,0.2000634223222732,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675297856330872,0.198440745472908,0.1879237741231918,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210893273353577,0.2426218688488006,1.089657425880432,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650126099586487,1.0,1.0,0.0,1.0,-2.5144896507263184,2.514484643936157,5.082628376840148e-06,1.94171154499054,0.0,0.0,0.0,88.01509857177734,117.0,104.42340087890624,-0.0,1284.9521484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033341884613037,0.4039536118507385,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.814929187297821,0.2426887601613998,0.2295672297477722,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650618195533752,0.2926507294178009,0.2045590579509735,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699686288833618,0.2048722207546234,0.1941681504249572,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215510845184326,0.2486057132482528,1.1172696352005005,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769794642925262,1.0,1.0,0.0,1.0,-2.5804851055145264,2.580479860305786,5.353464985091705e-06,1.99296510219574,0.0,0.0,0.0,92.44970703125,120.0,104.25385284423828,-0.0,1387.8758544921875,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033341884613037,0.4039536118507385,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.814929187297821,0.2426887601613998,0.2295672297477722,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650618195533752,0.2926507294178009,0.2045590579509735,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699686288833618,0.2048722207546234,0.1941681504249572,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215510845184326,0.2486057132482528,1.1172696352005005,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769794642925262,1.0,1.0,0.0,1.0,-2.5804851055145264,2.580479860305786,5.353464985091705e-06,1.99296510219574,0.0,0.0,0.0,92.44970703125,120.0,104.25385284423828,-0.0,1387.8758544921875,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090574264526367,0.4083911180496216,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160670399665833,0.2463707327842712,0.2331076562404632,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649699687957764,0.2957212626934051,0.2067402005195617,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711109519004822,0.2079722136259079,0.1971682012081146,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217597603797913,0.251475065946579,1.1304619312286377,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827207326889038,1.0,1.0,0.0,1.0,-2.612149715423584,2.6121442317962646,5.485921974468511e-06,2.017553329467773,0.0,0.0,0.0,94.61366271972656,120.0,104.16060638427734,-0.0,1439.144775390625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147615313529968,0.412657767534256,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172204494476318,0.2500043213367462,0.2365946322679519,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649592995643616,0.2987583577632904,0.208892360329628,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.772251546382904,0.2110116332769394,0.2001037448644638,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219977617263794,0.254280686378479,1.1433323621749878,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883131682872772,1.0,1.0,0.0,1.0,-2.6430461406707764,2.643040657043457,5.616726411972195e-06,2.041544437408448,0.0,0.0,0.0,96.7339096069336,123.0,104.06879425048828,-0.0,1490.306396484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215975880622864,0.4175451397895813,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186497092247009,0.2543177902698517,0.2407263368368148,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650717735290527,0.3023739457130432,0.2114490121603012,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.773647129535675,0.2145964056253433,0.2035590857267379,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223454356193542,0.2575817406177521,1.1584423780441284,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948513805866241,1.0,1.0,0.0,1.0,-2.679266452789306,2.679260730743408,5.772029453510186e-06,2.069668292999268,0.0,0.0,0.0,99.22119140625,123.0,103.96249389648438,-0.0,1551.6856689453125,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261568069458008,0.4206567406654358,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196404576301575,0.2571712732315063,0.2434553205966949,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652303814888,0.3047723770141601,0.2131421118974685,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746059894561768,0.2169546484947204,0.2058282196521759,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226242661476135,0.2597492039203644,1.1683446168899536,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991127550601959,1.0,1.0,0.0,1.0,-2.702946424484253,2.7029404640197754,5.87470685786684e-06,2.0880544185638428,0.0,0.0,0.0,100.8436050415039,126.0,103.89581298828124,-0.0,1592.6181640625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349954009056091,0.4263346791267395,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216599822044373,0.2626525163650512,0.2486887574195861,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657374978065491,0.3093945384025574,0.2163994312286377,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765469551086426,0.2214570194482803,0.2101520150899887,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232857584953308,0.2638790011405945,1.187172770500183,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071501731872559,1.0,1.0,0.0,1.0,-2.74779748916626,2.7477915287017822,6.0716602092725225e-06,2.1228768825531006,0.0,0.0,0.0,103.89835357666016,126.0,103.77789306640624,-0.0,1671.8587646484375,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375881433486938,0.4279151558876037,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222765326499939,0.2642490863800049,0.250211238861084,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659337759017944,0.3107443153858185,0.2173494547605514,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771375775337219,0.2227625250816345,0.2114038318395614,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235098123550415,0.2650746703147888,1.1926151514053345,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094561576843262,1.0,1.0,0.0,1.0,-2.760713577270508,2.760707378387451,6.128979293862358e-06,2.132904529571533,0.0,0.0,0.0,104.7727279663086,129.0,103.7460708618164,-0.0,1695.0924072265625,1.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428962349891663,0.4318290948867798,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237672448158264,0.2677710950374603,0.2539716362953186,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663949966430664,0.3134925961494446,0.2196879386901855,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785553932189941,0.2256180793046951,0.2144841998815536,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32012939453125,0.8240275382995605,0.2675809264183044,1.2059556245803833,290.2237243652344,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151301622390747,1.0,1.0,0.0,1.0,-2.79248571395874,2.7924792766571045,6.271190613915678e-06,2.157602071762085,0.995289981365204,0.995289981365204,0.0,106.94757843017578,129.0,8255.6748046875,-0.0,1753.2001953125,1.0,283.14990234375,290.9430236816406,286.4979858398437,285.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,1526.49072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837838530540466,0.7837949395179749,9.332734407507814e-08,4.15411901473999,4.15410852432251,1.0641551853041165e-05,0.0,0.0,-0.0,3053.51708984375,0.0,16.637310028076172,1871.236572265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7158203125,0.9990000128746032,0.6341515779495239,0.4430976212024688,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.76080322265625,0.8176485896110535,0.2651371955871582,0.2544683814048767,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.8582803606987,0.3085236251354217,0.2191020995378494,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7800598144531,0.7721866965293884,0.2232239991426468,0.2148109078407287,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.817123293876648,0.2640441656112671,1.2046371698379517,287.72515869140625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5963134765625,1.0,0.5188477039337158,1.0,1.0,0.0,1.0,-2.8047823905944824,2.8047759532928467,6.3280413087341e-06,2.1677896976470947,0.9800930619239808,0.9800930619239808,0.0,110.36014556884766,132.0,12436.8505859375,-0.0,1788.27734375,1.0,283.1499938964844,287.76495361328125,287.53839111328125,287.162353515625,293.1499938964844,293.1499938964844,283.1499938964844,1783.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787667155265808,0.8787686824798584,5.401692249051848e-08,4.261786937713623,4.261777400970459,9.821189451031389e-06,0.0,0.0,-0.0,2976.93359375,0.0,21.072763442993164,1894.86962890625,0.0,0.0,0.2283845543861389,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013414263725281,0.4963251948356628,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774165272712708,0.2537330090999603,0.2454595565795898,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8152009844779968,0.291740745306015,0.2085476964712143,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351089119911194,0.212727203965187,0.2066111862659454,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742589712142944,0.2498667538166046,1.15046489238739,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228042602539062,1.0,1.0,0.0,1.0,-2.7703299522399902,2.7703237533569336,6.174851478135679e-06,2.1417715549468994,0.9774489402770996,0.9774489402770996,0.0,123.9385757446289,120.0,15001.98828125,-0.0,1799.9091796875,1.0,283.1499938964844,285.8393249511719,289.4117431640625,289.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,4589.40966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0643772184848785,1.0,0.0,0.0,1.4044584035873413,1.4044617414474487,1.3162222955998004e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3428.315673828125,0.0,85.2122573852539,1895.4366455078125,0.0,0.0,0.3563211560249328,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013414263725281,0.4963251948356628,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774165272712708,0.2537330090999603,0.2454595565795898,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8152009844779968,0.291740745306015,0.2085476964712143,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351089119911194,0.212727203965187,0.2066111862659454,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742589712142944,0.2498667538166046,1.15046489238739,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228042602539062,1.0,1.0,0.0,1.0,-2.7703299522399902,2.7703237533569336,6.174851478135679e-06,2.1417715549468994,0.9774489402770996,0.9774489402770996,0.0,123.9385757446289,120.0,15001.98828125,-0.0,1799.9091796875,1.0,283.1499938964844,285.8393249511719,289.4117431640625,289.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,4589.40966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0643772184848785,1.0,0.0,0.0,1.4044584035873413,1.4044617414474487,1.3162222955998004e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3428.315673828125,0.0,85.2122573852539,1895.4366455078125,0.0,0.0,0.3563211560249328,1.0,0.0,3.0,1.0,0.0
12042900,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854182839393616,0.513975203037262,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.76324063539505,0.248781681060791,0.2406415939331054,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993192672729492,0.2851475775241852,0.2036135494709015,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222340106964111,0.2079801261425018,0.2020710557699203,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586743235588074,0.243399903178215,1.120911955833435,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.97027587890625,1.0,0.5209989547729492,1.0,1.0,0.0,1.0,-2.738865375518799,2.7388594150543213,6.035736987541895e-06,2.1176114082336426,0.9772230982780457,0.9772230982780457,0.0,128.08128356933594,120.0,15637.388671875,-0.0,1771.5794677734375,1.0,283.1499938964844,285.5014038085937,290.2763061523437,289.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,6314.2060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2274959981441497,1.0,0.0,0.0,1.64728045463562,1.647285223007202,1.810627026088696e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3675.069580078125,0.0,137.4940948486328,1895.4371337890625,0.0,0.0,0.4127359390258789,1.0,0.0,3.0,1.0,0.0
12042960,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9972533583641052,0.571002721786499,0.5204251408576965,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.7529902458190918,0.2446864992380142,0.2365247756242752,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.787344753742218,0.2798614799976349,0.1995944678783416,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7120448350906372,0.2039049565792083,0.1980562955141067,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.747066855430603,0.2378087341785431,1.0946462154388428,285.7859802246094,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435607910156,285.7696228027344,1.0,0.5174056887626648,1.0,1.0,0.0,1.0,-2.700361967086792,2.7003560066223145,5.868349035154097e-06,2.088375329971313,0.9759032726287842,0.9759032726287842,0.0,130.5741729736328,108.0,15998.28125,-0.0,1725.785400390625,1.0,283.1499938964844,285.267333984375,290.70709228515625,290.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,7987.34326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415582925081253,1.0,0.0,0.0,1.8519757986068728,1.85198175907135,2.2885690498242186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.6298828125,0.0,195.4076385498047,1895.4371337890625,0.0,303.9839782714844,0.4652832448482513,1.0,0.0,3.0,1.0,0.0
12043020,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980713427066803,0.5530966520309448,0.5013824105262756,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408299446105957,0.2387391477823257,0.2303826808929443,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727870345115662,0.2721904516220093,0.1937274187803268,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978023052215576,0.1975907385349273,0.1916809231042862,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732148289680481,0.2288601994514465,1.0520615577697754,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1672668457031,285.4794921875,1.0,0.5055114030838013,1.0,1.0,0.0,1.0,-2.6043100357055664,2.604304552078247,5.457090992422309e-06,2.013495683670044,0.97157484292984,0.97157484292984,0.0,131.36512756347656,96.0,16299.86328125,-0.0,1591.79248046875,1.0,283.1499938964844,284.9339904785156,290.4649658203125,290.7218933105469,293.1499938964844,293.1499938964844,283.1499938964844,11501.8154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945269107818604,1.0,0.0,0.0,2.2155561447143555,2.215564727783203,3.275358722021338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.567138671875,0.0,334.88800048828125,1895.4371337890625,0.0,1567.8310546875,0.553699254989624,1.0,0.0,3.0,1.0,0.0
12043080,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980713427066803,0.5530966520309448,0.5013824105262756,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408299446105957,0.2387391477823257,0.2303826808929443,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727870345115662,0.2721904516220093,0.1937274187803268,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978023052215576,0.1975907385349273,0.1916809231042862,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732148289680481,0.2288601994514465,1.0520615577697754,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1672668457031,285.4794921875,1.0,0.5055114030838013,1.0,1.0,0.0,1.0,-2.6043100357055664,2.604304552078247,5.457090992422309e-06,2.013495683670044,0.97157484292984,0.97157484292984,0.0,131.36512756347656,96.0,16299.86328125,-0.0,1591.79248046875,1.0,283.1499938964844,284.9339904785156,290.4649658203125,290.7218933105469,293.1499938964844,293.1499938964844,283.1499938964844,11501.8154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945269107818604,1.0,0.0,0.0,2.2155561447143555,2.215564727783203,3.275358722021338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.567138671875,0.0,334.88800048828125,1895.4371337890625,0.0,1567.8310546875,0.553699254989624,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.983310043811798,0.5450111031532288,0.4927066266536712,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7433289289474487,0.2355909794569015,0.2267749458551406,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.7749276161193848,0.2678692042827606,0.1902058273553848,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.6990294456481934,0.1938862651586532,0.1875900030136108,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.7319780588150024,0.2232642471790313,1.0237505435943604,285.33465576171875,285.6434326171875,291.67340087890625,286.2006530761719,291.6718139648437,297.1234436035156,285.3280334472656,1.0,0.493724524974823,1.0,1.0,0.0,1.0,-2.5463643074035645,2.546359062194824,5.216297267907066e-06,1.968358874320984,0.966895878314972,0.966895878314972,0.0,124.90496063232422,96.0,16442.130859375,-0.0,1484.802490234375,1.0,283.1499938964844,284.7560729980469,289.9222412109375,290.2146911621094,293.1499938964844,293.1499938964844,283.1499938964844,14404.244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106392621994019,1.0,0.0,0.0,2.4693081378936768,2.4693188667297363,4.068590442329878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.763671875,0.0,464.2281494140625,1895.4371337890625,0.0,2569.081787109375,0.612494945526123,1.0,0.0,3.0,1.0,0.0
12043200,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9846054315567015,0.5440486669540405,0.4916881024837494,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7444339394569397,0.2352291196584701,0.2263305634260177,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.7760579586029053,0.2673331797122955,0.1897540688514709,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999808549880981,0.1934272050857544,0.1870577782392501,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326496839523315,0.2225371599197387,1.0199666023254397,285.3172607421875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.3111267089844,1.0,0.4918447136878967,1.0,1.0,0.0,1.0,-2.538875102996826,2.538870096206665,5.185582722333493e-06,1.9625284671783447,0.9654721617698668,0.9654721617698668,0.0,123.56366729736328,84.0,16455.783203125,-0.0,1469.09375,1.0,283.1499938964844,284.7359619140625,289.84771728515625,290.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,14793.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208014965057373,1.0,0.0,0.0,2.500892400741577,2.500903367996216,4.173336378698878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.944091796875,0.0,482.3628540039063,1895.4371337890625,0.0,2662.99658203125,0.6231200695037842,1.0,0.0,3.0,1.0,0.0
12043260,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.998208463191986,0.5382452011108398,0.4856081008911133,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.757439374923706,0.2333770245313644,0.2238470315933227,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895511984825134,0.2641873359680176,0.1870220899581909,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117846608161926,0.1908148229122162,0.1838723570108413,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.742181122303009,0.2181155979633331,0.9964248538017272,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098693847656,1.0,0.4780149161815643,1.0,1.0,0.0,1.0,-2.4931743144989014,2.49316930770874,5.0002054194919765e-06,1.9269781112670896,0.958159565925598,0.958159565925598,0.0,112.1794204711914,72.0,16567.72265625,-0.0,1361.44384765625,1.0,283.1499938964844,284.6132202148437,289.4610290527344,289.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17709.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549745082855225,1.0,0.0,0.0,2.720163345336914,2.720176219940185,4.937229505230789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.802734375,0.0,621.8516845703125,1895.4371337890625,0.0,2981.883056640625,0.676592230796814,1.0,0.0,3.0,1.0,0.0
12043320,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.998208463191986,0.5382452011108398,0.4856081008911133,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.757439374923706,0.2333770245313644,0.2238470315933227,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895511984825134,0.2641873359680176,0.1870220899581909,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117846608161926,0.1908148229122162,0.1838723570108413,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.742181122303009,0.2181155979633331,0.9964248538017272,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098693847656,1.0,0.4780149161815643,1.0,1.0,0.0,1.0,-2.4931743144989014,2.49316930770874,5.0002054194919765e-06,1.9269781112670896,0.958159565925598,0.958159565925598,0.0,112.1794204711914,72.0,16567.72265625,-0.0,1361.44384765625,1.0,283.1499938964844,284.6132202148437,289.4610290527344,289.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17709.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549745082855225,1.0,0.0,0.0,2.720163345336914,2.720176219940185,4.937229505230789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.802734375,0.0,621.8516845703125,1895.4371337890625,0.0,2981.883056640625,0.676592230796814,1.0,0.0,3.0,1.0,0.0
