time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043380,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363369584083557,0.4603976011276245,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7714008092880249,0.2325255423784256,0.2225245386362075,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033691048622131,0.2619408667087555,0.1850985884666443,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232204675674438,0.1891647577285766,0.1818006187677383,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525362968444824,0.2148923724889755,0.9792980551719666,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633203744888305,1.0,1.0,0.0,1.0,-2.4359395503997803,2.4359347820281982,4.773661203216761e-06,1.8828521966934204,0.9498069286346436,0.9498069286346436,0.0,102.17512512207033,60.0,16542.7265625,-0.0,1249.296142578125,1.0,283.1499938964844,284.5250549316406,289.3164978027344,289.4683532714844,293.1499938964844,293.1499938964844,283.1499938964844,20233.193359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850347638130188,1.0,0.0,0.0,2.886950731277466,2.886965274810791,5.561245757235156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.106201171875,0.0,745.085693359375,1895.4371337890625,0.0,2938.527099609375,0.7174534201622009,1.0,0.0,3.0,1.0,0.0
12043440,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363369584083557,0.4603976011276245,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7714008092880249,0.2325255423784256,0.2225245386362075,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033691048622131,0.2619408667087555,0.1850985884666443,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232204675674438,0.1891647577285766,0.1818006187677383,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525362968444824,0.2148923724889755,0.9792980551719666,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633203744888305,1.0,1.0,0.0,1.0,-2.4359395503997803,2.4359347820281982,4.773661203216761e-06,1.8828521966934204,0.9498069286346436,0.9498069286346436,0.0,102.17512512207033,60.0,16542.7265625,-0.0,1249.296142578125,1.0,283.1499938964844,284.5250549316406,289.3164978027344,289.4683532714844,293.1499938964844,293.1499938964844,283.1499938964844,20233.193359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850347638130188,1.0,0.0,0.0,2.886950731277466,2.886965274810791,5.561245757235156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.106201171875,0.0,745.085693359375,1895.4371337890625,0.0,2938.527099609375,0.7174534201622009,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377634167671204,0.4447143077850342,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7800414562225342,0.2323546111583709,0.2221241891384124,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115746378898621,0.2610197961330414,0.1842933595180511,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300387620925903,0.1885886490345001,0.1810186058282852,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593101859092712,0.2136218547821045,0.972342312335968,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041564941406,1.0,0.4556493759155273,1.0,1.0,0.0,1.0,-2.4063527584075928,2.40634822845459,4.6584377741965e-06,1.8599145412445068,0.9454787373542786,0.9454787373542786,0.0,97.01730346679688,60.0,16507.294921875,-0.0,1193.2349853515625,1.0,283.1499938964844,284.4867858886719,289.30096435546875,289.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,21490.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426719307899475,1.0,0.0,0.0,2.9623823165893555,2.962397813796997,5.855656013409316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.216552734375,0.0,806.1583862304688,1895.4371337890625,0.0,2866.689208984375,0.7332475185394287,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.5406290292739868,0.4279091358184814,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7900628447532654,0.2323156744241714,0.2218547165393829,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205469846725464,0.2601999938488006,0.1835615038871765,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379531860351562,0.18814118206501,0.1803646683692932,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674683928489685,0.2125308960676193,0.966250479221344,285.0821838378906,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.07965087890625,1.0,0.447818785905838,1.0,1.0,0.0,1.0,-2.3768563270568848,2.3768515586853027,4.545011961454293e-06,1.8370426893234253,0.9405391216278076,0.9405391216278076,0.0,91.7359390258789,63.0,16445.0,-0.0,1138.0225830078125,1.0,283.1499938964844,284.458251953125,289.3078308105469,289.4232482910156,293.1499938964844,293.1499938964844,283.1499938964844,22414.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339971899986267,1.0,0.0,0.0,3.013291120529175,3.0133070945739746,6.058644999029639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.920166015625,0.0,849.5440063476562,1895.4371337890625,0.0,2785.68603515625,0.7486415505409241,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.5460716485977173,0.4110764861106872,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008810877799988,0.2324505597352981,0.2217443138360977,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296787738800049,0.2592327296733856,0.182724580168724,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.746471643447876,0.1877150684595108,0.1797264367341995,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7760567665100098,0.2112597376108169,0.9594061374664308,285.0526428222656,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402935206890106,1.0,1.0,0.0,1.0,-2.3464906215667725,2.346486091613769,4.429396994964918e-06,1.8132928609848025,0.9341853260993958,0.9341853260993958,0.0,86.5931396484375,63.0,16410.7734375,-0.0,1083.6671142578125,1.0,283.1499938964844,284.42333984375,289.3404235839844,289.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,23834.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822527289390564,1.0,0.0,0.0,3.0869460105896,3.086962938308716,6.358451969390444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.640869140625,0.0,915.3446044921876,1895.4371337890625,0.0,2678.9990234375,0.7641077637672424,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488312840461731,0.4047681987285614,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8051673173904419,0.2325728088617324,0.2217725962400436,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8331905007362366,0.2588250637054443,0.1823801547288894,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7498636245727539,0.18757064640522,0.1795042604207992,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7793591022491455,0.2107094377279281,0.956557273864746,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.0425720214844,1.0,0.4373811483383178,1.0,1.0,0.0,1.0,-2.3348398208618164,2.334835290908813,4.385518423077883e-06,1.804217338562012,0.9306645393371582,0.9306645393371582,0.0,84.70573425292969,66.0,16399.349609375,-0.0,1063.4915771484375,1.0,283.1499938964844,284.4128112792969,289.3614807128906,289.4590759277344,293.1499938964844,293.1499938964844,283.1499938964844,24319.95703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817659854888916,1.0,0.0,0.0,3.1091954708099365,3.109212636947632,6.450440537264512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.496826171875,0.0,936.1768188476562,1895.4371337890625,0.0,2633.9033203125,0.7725790143013,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556610643863678,0.3900482356548309,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154411315917969,0.2331328094005584,0.2221013903617859,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8415853381156921,0.2576990723609924,0.181456908583641,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582777738571167,0.1872856169939041,0.179039791226387,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870878577232361,0.209197998046875,0.9487736225128174,285.0221252441406,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304597079753876,1.0,1.0,0.0,1.0,-2.306524991989136,2.306520700454712,4.279834683984518e-06,1.7821600437164309,0.9204419255256652,0.9204419255256652,0.0,80.3668441772461,69.0,16411.98046875,-0.0,1016.20166015625,1.0,283.1499938964844,284.3838195800781,289.4395751953125,289.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,26013.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058305978775024,1.0,0.0,0.0,3.1823322772979736,3.1823503971099854,6.757474011465092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.434326171875,0.0,1007.3058471679688,1895.4371337890625,0.0,2524.851318359375,0.7911115884780884,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556610643863678,0.3900482356548309,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154411315917969,0.2331328094005584,0.2221013903617859,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8415853381156921,0.2576990723609924,0.181456908583641,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582777738571167,0.1872856169939041,0.179039791226387,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870878577232361,0.209197998046875,0.9487736225128174,285.0221252441406,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304597079753876,1.0,1.0,0.0,1.0,-2.306524991989136,2.306520700454712,4.279834683984518e-06,1.7821600437164309,0.9204419255256652,0.9204419255256652,0.0,80.3668441772461,69.0,16411.98046875,-0.0,1016.20166015625,1.0,283.1499938964844,284.3838195800781,289.4395751953125,289.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,26013.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058305978775024,1.0,0.0,0.0,3.1823322772979736,3.1823503971099854,6.757474011465092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.434326171875,0.0,1007.3058471679688,1895.4371337890625,0.0,2524.851318359375,0.7911115884780884,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.562506914138794,0.381384789943695,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8219384551048279,0.233911857008934,0.2227101773023605,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8465084433555603,0.2567568123340606,0.1807136386632919,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636265754699707,0.1871970444917678,0.1788356602191925,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914290428161621,0.2079903781414032,0.942697823047638,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.0112609863281,1.0,0.4262124896049499,1.0,1.0,0.0,1.0,-2.288405656814575,2.2884016036987305,4.212918156554224e-06,1.7680453062057495,0.9100148677825928,0.9100148677825928,0.0,77.83490753173828,72.0,16469.9453125,-0.0,987.4483642578124,1.0,283.1499938964844,284.3660888671875,289.5218505859375,289.6180114746094,293.1499938964844,293.1499938964844,283.1499938964844,27553.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991212010383606,1.0,0.0,0.0,3.2383596897125244,3.2383782863616943,6.997508990025381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.5087890625,0.0,1065.53515625,1895.4371337890625,0.0,2463.39306640625,0.8056007623672485,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.562506914138794,0.381384789943695,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8219384551048279,0.233911857008934,0.2227101773023605,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8465084433555603,0.2567568123340606,0.1807136386632919,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636265754699707,0.1871970444917678,0.1788356602191925,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914290428161621,0.2079903781414032,0.942697823047638,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.0112609863281,1.0,0.4262124896049499,1.0,1.0,0.0,1.0,-2.288405656814575,2.2884016036987305,4.212918156554224e-06,1.7680453062057495,0.9100148677825928,0.9100148677825928,0.0,77.83490753173828,72.0,16469.9453125,-0.0,987.4483642578124,1.0,283.1499938964844,284.3660888671875,289.5218505859375,289.6180114746094,293.1499938964844,293.1499938964844,283.1499938964844,27553.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991212010383606,1.0,0.0,0.0,3.2383596897125244,3.2383782863616943,6.997508990025381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.5087890625,0.0,1065.53515625,1895.4371337890625,0.0,2463.39306640625,0.8056007623672485,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668152570724487,0.3774668276309967,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8255321979522705,0.2348596304655075,0.2235324829816818,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8484015464782715,0.2559598684310913,0.1801093071699142,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766234815120697,0.1872518807649612,0.178821787238121,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7928059101104736,0.2069582641124725,0.9377506375312804,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.009033203125,1.0,0.4239964187145233,1.0,1.0,0.0,1.0,-2.27799654006958,2.277992248535156,4.1747371142264456e-06,1.759941816329956,0.8995097279548645,0.8995097279548645,0.0,76.63956451416016,75.0,16564.453125,-0.0,972.1244506835938,1.0,283.1499938964844,284.3565673828125,289.599609375,289.7029724121094,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964932322502136,1.0,0.0,0.0,3.281355381011963,3.28137469291687,7.184554533523624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.993896484375,0.0,1113.1951904296875,1895.4371337890625,0.0,2439.40771484375,0.8170260190963745,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668152570724487,0.3774668276309967,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8255321979522705,0.2348596304655075,0.2235324829816818,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8484015464782715,0.2559598684310913,0.1801093071699142,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.766234815120697,0.1872518807649612,0.178821787238121,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7928059101104736,0.2069582641124725,0.9377506375312804,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.009033203125,1.0,0.4239964187145233,1.0,1.0,0.0,1.0,-2.27799654006958,2.277992248535156,4.1747371142264456e-06,1.759941816329956,0.8995097279548645,0.8995097279548645,0.0,76.63956451416016,75.0,16564.453125,-0.0,972.1244506835938,1.0,283.1499938964844,284.3565673828125,289.599609375,289.7029724121094,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964932322502136,1.0,0.0,0.0,3.281355381011963,3.28137469291687,7.184554533523624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.993896484375,0.0,1113.1951904296875,1895.4371337890625,0.0,2439.40771484375,0.8170260190963745,1.0,0.0,3.0,1.0,0.0
12044100,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.568482518196106,0.3769606351852417,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264220952987671,0.2353841811418533,0.2240080833435058,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483757972717285,0.2556073367595672,0.1798507273197174,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666473984718323,0.1873203963041305,0.1788702458143234,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.792529821395874,0.2064805924892425,0.935543179512024,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0087280273437,1.0,0.4234921336174011,1.0,1.0,0.0,1.0,-2.2750535011291504,2.2750494480133057,4.163980520388577e-06,1.7576535940170288,0.894435703754425,0.894435703754425,0.0,76.43795776367188,75.0,16628.494140625,-0.0,968.3438720703124,1.0,283.1499938964844,284.3521423339844,289.6361694335937,289.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,29819.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796288251876831,1.0,0.0,0.0,3.3063504695892334,3.306370258331299,7.294425472537114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.486328125,0.0,1141.5048828125,1895.4371337890625,0.0,2437.538818359375,0.8208621144294739,1.0,0.0,3.0,1.0,0.0
12044160,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698652267456055,0.3772757649421692,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267920613288879,0.2359375655651092,0.224518671631813,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477938175201416,0.2552821636199951,0.1796163022518158,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7665446400642395,0.1874113231897354,0.1789478957653045,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916948199272156,0.2060198187828064,0.9334540367126464,285.0121765136719,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233222007751465,1.0,1.0,0.0,1.0,-2.273345708847046,2.273341417312622,4.157749572186731e-06,1.7563282251358032,0.8890318870544434,0.8890318870544434,0.0,76.4572525024414,78.0,16687.36328125,-0.0,966.6820068359376,1.0,283.1499938964844,284.3531188964844,289.6708068847656,289.7834167480469,293.1499938964844,293.1499938964844,283.1499938964844,30330.19140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965742945671082,1.0,0.0,0.0,3.3142435550689697,3.3142635822296143,7.329294362534711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.978271484375,0.0,1152.2017822265625,1895.4371337890625,0.0,2440.14697265625,0.8200881481170654,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.5719420313835144,0.3798941671848297,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263073563575745,0.2371490895748138,0.2256505042314529,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8453415632247925,0.2547422647476196,0.1792308241128921,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765127956867218,0.1876737922430038,0.1791927218437194,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7887051105499268,0.2051616609096527,0.9296241402626038,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071533203125,285.03448486328125,1.0,0.4238183200359344,1.0,1.0,0.0,1.0,-2.273077964782715,2.27307391166687,4.15679005527636e-06,1.7561299800872805,0.8789409399032593,0.8789409399032593,0.0,77.03717041015625,81.0,16795.0078125,-0.0,968.6568603515624,1.0,283.1499938964844,284.3720703125,289.734619140625,289.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,30517.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978709936141968,1.0,0.0,0.0,3.2813103199005127,3.281330108642578,7.184357286860177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.9892578125,0.0,1123.4852294921875,1895.4371337890625,0.0,2451.976318359375,0.8124194145202637,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.5719420313835144,0.3798941671848297,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263073563575745,0.2371490895748138,0.2256505042314529,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8453415632247925,0.2547422647476196,0.1792308241128921,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765127956867218,0.1876737922430038,0.1791927218437194,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7887051105499268,0.2051616609096527,0.9296241402626038,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071533203125,285.03448486328125,1.0,0.4238183200359344,1.0,1.0,0.0,1.0,-2.273077964782715,2.27307391166687,4.15679005527636e-06,1.7561299800872805,0.8789409399032593,0.8789409399032593,0.0,77.03717041015625,81.0,16795.0078125,-0.0,968.6568603515624,1.0,283.1499938964844,284.3720703125,289.734619140625,289.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,30517.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978709936141968,1.0,0.0,0.0,3.2813103199005127,3.281330108642578,7.184357286860177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.9892578125,0.0,1123.4852294921875,1895.4371337890625,0.0,2451.976318359375,0.8124194145202637,1.0,0.0,3.0,1.0,0.0
12044340,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732515454292297,0.3845411837100982,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246414065361023,0.2384994775056839,0.2269323915243148,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416863679885864,0.2543513178825378,0.1789629012346267,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625600099563599,0.1880421787500381,0.1795567870140075,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7844520807266235,0.204387828707695,0.9262600541114808,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100830078125,285.0663757324219,1.0,0.4252108037471771,1.0,1.0,0.0,1.0,-2.2762720584869385,2.276267766952514,4.168480245425599e-06,1.7586283683776855,0.8693594932556152,0.8693594932556152,0.0,78.18641662597656,84.0,16908.23046875,-0.0,976.3680419921876,1.0,283.1499938964844,284.4029235839844,289.79425048828125,289.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,30174.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995772361755371,1.0,0.0,0.0,3.220448732376098,3.2204678058624268,6.920318469383346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.321044921875,0.0,1067.26611328125,1895.4371337890625,0.0,2467.560546875,0.7980532646179199,1.0,0.0,3.0,1.0,0.0
12044400,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732515454292297,0.3845411837100982,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246414065361023,0.2384994775056839,0.2269323915243148,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416863679885864,0.2543513178825378,0.1789629012346267,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625600099563599,0.1880421787500381,0.1795567870140075,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7844520807266235,0.204387828707695,0.9262600541114808,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100830078125,285.0663757324219,1.0,0.4252108037471771,1.0,1.0,0.0,1.0,-2.2762720584869385,2.276267766952514,4.168480245425599e-06,1.7586283683776855,0.8693594932556152,0.8693594932556152,0.0,78.18641662597656,84.0,16908.23046875,-0.0,976.3680419921876,1.0,283.1499938964844,284.4029235839844,289.79425048828125,289.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,30174.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995772361755371,1.0,0.0,0.0,3.220448732376098,3.2204678058624268,6.920318469383346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.321044921875,0.0,1067.26611328125,1895.4371337890625,0.0,2467.560546875,0.7980532646179199,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9990000128746032,0.573915421962738,0.3906556963920593,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221958875656128,0.2399799525737762,0.2283529639244079,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8372833132743835,0.254099041223526,0.1788037866353988,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592617273330688,0.1885084509849548,0.1800291538238525,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779393196105957,0.203694149851799,0.9233251810073853,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272897839546203,1.0,1.0,0.0,1.0,-2.282172203063965,2.282167911529541,4.190104846202303e-06,1.7632343769073486,0.860401451587677,0.860401451587677,0.0,79.76942443847656,87.0,17027.392578125,-0.0,988.56640625,1.0,283.1499938964844,284.4419860839844,289.85205078125,289.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,29507.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013724684715271,1.0,0.0,0.0,3.1439692974090576,3.1439874172210693,6.595532795472536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.52734375,0.0,997.845458984375,1895.4371337890625,0.0,2483.97998046875,0.7799134254455566,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9990000128746032,0.573915421962738,0.3906556963920593,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221958875656128,0.2399799525737762,0.2283529639244079,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8372833132743835,0.254099041223526,0.1788037866353988,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592617273330688,0.1885084509849548,0.1800291538238525,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779393196105957,0.203694149851799,0.9233251810073853,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272897839546203,1.0,1.0,0.0,1.0,-2.282172203063965,2.282167911529541,4.190104846202303e-06,1.7632343769073486,0.860401451587677,0.860401451587677,0.0,79.76942443847656,87.0,17027.392578125,-0.0,988.56640625,1.0,283.1499938964844,284.4419860839844,289.85205078125,289.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,29507.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013724684715271,1.0,0.0,0.0,3.1439692974090576,3.1439874172210693,6.595532795472536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.52734375,0.0,997.845458984375,1895.4371337890625,0.0,2483.97998046875,0.7799134254455566,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574016273021698,0.3978154957294464,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8192648887634277,0.2415813654661178,0.2299000918865203,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8324589133262634,0.2539732158184051,0.1787425726652145,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.755547821521759,0.1890641152858734,0.1805983632802963,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738787531852722,0.2030766010284423,0.9207850694656372,285.1474914550781,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2080993652344,285.14971923828125,1.0,0.4298940002918243,1.0,1.0,0.0,1.0,-2.2901885509490967,2.290184497833252,4.2195729292870965e-06,1.7694878578186035,0.8521643877029419,0.8521643877029419,0.0,81.68537139892578,90.0,17151.767578125,-0.0,1004.3182983398438,1.0,283.1499938964844,284.4870300292969,289.9092102050781,290.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,28640.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031848073005676,1.0,0.0,0.0,3.059417486190796,3.0594348907470703,6.245551276151673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.866943359375,0.0,923.8712768554688,1895.4371337890625,0.0,2500.578857421875,0.7597860097885132,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574016273021698,0.3978154957294464,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8192648887634277,0.2415813654661178,0.2299000918865203,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8324589133262634,0.2539732158184051,0.1787425726652145,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.755547821521759,0.1890641152858734,0.1805983632802963,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738787531852722,0.2030766010284423,0.9207850694656372,285.1474914550781,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2080993652344,285.14971923828125,1.0,0.4298940002918243,1.0,1.0,0.0,1.0,-2.2901885509490967,2.290184497833252,4.2195729292870965e-06,1.7694878578186035,0.8521643877029419,0.8521643877029419,0.0,81.68537139892578,90.0,17151.767578125,-0.0,1004.3182983398438,1.0,283.1499938964844,284.4870300292969,289.9092102050781,290.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,28640.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031848073005676,1.0,0.0,0.0,3.059417486190796,3.0594348907470703,6.245551276151673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.866943359375,0.0,923.8712768554688,1895.4371337890625,0.0,2500.578857421875,0.7597860097885132,1.0,0.0,3.0,1.0,0.0
12044700,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738753080368042,0.4016858637332916,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176836371421814,0.2424250543117523,0.230717197060585,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.829959511756897,0.2539543211460113,0.1787449419498443,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536077499389648,0.189373180270195,0.1809156388044357,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.7710339426994324,0.2027953863143921,0.9196516275405884,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313530027866363,1.0,1.0,0.0,1.0,-2.294841289520264,2.29483699798584,4.236723270878429e-06,1.7731159925460815,0.848519504070282,0.848519504070282,0.0,82.7437973022461,90.0,17207.857421875,-0.0,1013.2982177734376,1.0,283.1499938964844,284.5139465332031,289.9375,290.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,28029.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040857911109924,1.0,0.0,0.0,3.0076918601989746,3.007708787918091,6.036149216015474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.51318359375,0.0,879.9506225585938,1895.4371337890625,0.0,2508.839599609375,0.7501937747001648,1.0,0.0,3.0,1.0,0.0
12044760,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.9990000128746032,0.5736135840415955,0.4057000875473022,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8160586953163147,0.2432967126369476,0.2315641045570373,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8274357914924622,0.2539635300636291,0.1787698119878769,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7516481876373291,0.1897023320198059,0.1812550276517868,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7681723833084106,0.202532485127449,0.918614149093628,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.20477294921875,285.1981506347656,1.0,0.4329000413417816,1.0,1.0,0.0,1.0,-2.2998714447021484,2.2998671531677246,4.255305157130351e-06,1.7770378589630127,0.84473717212677,0.84473717212677,0.0,83.85751342773438,93.0,17280.390625,-0.0,1022.925048828125,1.0,283.1499938964844,284.53668212890625,289.9661865234375,290.1181335449219,293.1499938964844,293.1499938964844,283.1499938964844,27652.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050326704978943,1.0,0.0,0.0,2.971471309661865,2.9714879989624023,5.891643013455905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.400390625,0.0,850.3342895507812,1895.4371337890625,0.0,2517.5263671875,0.7387731075286865,1.0,0.0,3.0,1.0,0.0
12044820,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.9990000128746032,0.5730020999908447,0.4120229184627533,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.813530683517456,0.2446736842393875,0.2329019010066986,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8235747814178467,0.2540293335914612,0.1788446754217147,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486627697944641,0.1902396231889724,0.181807667016983,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.763828456401825,0.2021674215793609,0.9171985983848572,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2018127441406,285.238525390625,1.0,0.4353930354118347,1.0,1.0,0.0,1.0,-2.308126211166382,2.308121919631958,4.285890554456273e-06,1.7834725379943848,0.8399559259414673,0.8399559259414673,0.0,85.6419906616211,93.0,17375.814453125,-0.0,1038.638427734375,1.0,283.1499938964844,284.5785522460937,290.0092468261719,290.167236328125,293.1499938964844,293.1499938964844,283.1499938964844,26774.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064600825309753,1.0,0.0,0.0,2.899590015411377,2.8996059894561768,5.610047537629725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.771728515625,0.0,792.7396850585938,1895.4371337890625,0.0,2530.633056640625,0.7244200110435486,1.0,0.0,3.0,1.0,0.0
12044880,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727542042732239,0.4140617549419403,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127261400222778,0.2451205551624298,0.2333374917507171,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223565220832825,0.2540616989135742,0.1788779497146606,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477270364761353,0.1904177069664001,0.1819917112588882,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624685764312744,0.202060118317604,0.91679447889328,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008361816406,285.2499389648437,1.0,0.4362115859985351,1.0,1.0,0.0,1.0,-2.310873985290528,2.3108696937561035,4.296096903999569e-06,1.785614252090454,0.8381937742233276,0.8381937742233276,0.0,86.2253189086914,96.0,17412.16796875,-0.0,1043.85009765625,1.0,283.1499938964844,284.5899353027344,290.02301025390625,290.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,26588.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069407343864441,1.0,0.0,0.0,2.8829567432403564,2.882972240447998,5.54586847556493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.077392578125,0.0,779.8870239257812,1895.4371337890625,0.0,2535.049560546875,0.7175366282463074,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714625120162964,0.4227167069911957,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093669414520264,0.2470494359731674,0.2352150678634643,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172978162765503,0.2542615532875061,0.1790611892938614,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7438926696777344,0.1912064850330352,0.1828030049800872,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.7569002509117126,0.2016590684652328,0.9153155088424684,285.3018798828125,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397569000720978,1.0,1.0,0.0,1.0,-2.322943687438965,2.322939395904541,4.341075964475749e-06,1.7950197458267212,0.8326089978218079,0.8326089978218079,0.0,88.74268341064453,99.0,17546.419921875,-0.0,1066.7005615234375,1.0,283.1499938964844,284.6461486816406,290.07965087890625,290.2484741210937,293.1499938964844,293.1499938964844,283.1499938964844,25477.169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089202046394348,1.0,0.0,0.0,2.795736074447632,2.7957510948181152,5.215376859268872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.8427734375,0.0,713.9341430664062,1895.4371337890625,0.0,2553.2529296875,0.69650799036026,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714625120162964,0.4227167069911957,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093669414520264,0.2470494359731674,0.2352150678634643,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172978162765503,0.2542615532875061,0.1790611892938614,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7438926696777344,0.1912064850330352,0.1828030049800872,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.7569002509117126,0.2016590684652328,0.9153155088424684,285.3018798828125,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397569000720978,1.0,1.0,0.0,1.0,-2.322943687438965,2.322939395904541,4.341075964475749e-06,1.7950197458267212,0.8326089978218079,0.8326089978218079,0.0,88.74268341064453,99.0,17546.419921875,-0.0,1066.7005615234375,1.0,283.1499938964844,284.6461486816406,290.07965087890625,290.2484741210937,293.1499938964844,293.1499938964844,283.1499938964844,25477.169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089202046394348,1.0,0.0,0.0,2.795736074447632,2.7957510948181152,5.215376859268872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.8427734375,0.0,713.9341430664062,1895.4371337890625,0.0,2553.2529296875,0.69650799036026,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697405934333801,0.4315257370471954,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.806049644947052,0.2490808665752411,0.2371930181980133,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122921586036682,0.2545582950115204,0.1793150603771209,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.7402138710021973,0.1920658499002456,0.1836847811937332,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515542507171631,0.2013298124074936,0.9141724109649658,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614501953125,1.0,0.4434810876846313,1.0,1.0,0.0,1.0,-2.3358922004699707,2.335887670516968,4.38960023529944e-06,1.8051079511642456,0.8280507922172546,0.8280507922172546,0.0,91.37325286865234,102.0,17682.5625,-0.0,1091.180908203125,1.0,283.1499938964844,284.7048034667969,290.1359558105469,290.3135070800781,293.1499938964844,293.1499938964844,283.1499938964844,24336.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109652996063232,1.0,0.0,0.0,2.7109549045562744,2.7109689712524414,4.903858439320175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.639404296875,0.0,653.0502319335938,1895.4371337890625,0.0,2572.08544921875,0.6759498119354248,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697405934333801,0.4315257370471954,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.806049644947052,0.2490808665752411,0.2371930181980133,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122921586036682,0.2545582950115204,0.1793150603771209,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.7402138710021973,0.1920658499002456,0.1836847811937332,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515542507171631,0.2013298124074936,0.9141724109649658,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614501953125,1.0,0.4434810876846313,1.0,1.0,0.0,1.0,-2.3358922004699707,2.335887670516968,4.38960023529944e-06,1.8051079511642456,0.8280507922172546,0.8280507922172546,0.0,91.37325286865234,102.0,17682.5625,-0.0,1091.180908203125,1.0,283.1499938964844,284.7048034667969,290.1359558105469,290.3135070800781,293.1499938964844,293.1499938964844,283.1499938964844,24336.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109652996063232,1.0,0.0,0.0,2.7109549045562744,2.7109689712524414,4.903858439320175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.639404296875,0.0,653.0502319335938,1895.4371337890625,0.0,2572.08544921875,0.6759498119354248,1.0,0.0,3.0,1.0,0.0
12045180,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675645470619202,0.4403657913208008,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8028689026832581,0.2512142956256866,0.2392689287662506,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.8073545098304749,0.2549484968185425,0.1796360611915588,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7367406487464905,0.1929945349693298,0.1846341490745544,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.7465035319328308,0.2010913342237472,0.9134122133255004,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.42041015625,1.0,0.4473446309566498,1.0,1.0,0.0,1.0,-2.349617481231689,2.3496131896972656,4.441339569893898e-06,1.8157984018325808,0.8245835304260254,0.8245835304260254,0.0,94.08462524414062,105.0,17820.4140625,-0.0,1117.095947265625,1.0,283.1499938964844,284.7654724121094,290.1918640136719,290.37823486328125,293.1499938964844,293.1499938964844,283.1499938964844,23177.791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130621314048767,1.0,0.0,0.0,2.629316806793213,2.6293301582336426,4.612954853655538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.437255859375,0.0,597.347412109375,1895.4371337890625,0.0,2591.42041015625,0.656021237373352,1.0,0.0,3.0,1.0,0.0
