time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045240,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675645470619202,0.4403657913208008,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8028689026832581,0.2512142956256866,0.2392689287662506,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.8073545098304749,0.2549484968185425,0.1796360611915588,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7367406487464905,0.1929945349693298,0.1846341490745544,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.7465035319328308,0.2010913342237472,0.9134122133255004,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.42041015625,1.0,0.4473446309566498,1.0,1.0,0.0,1.0,-2.349617481231689,2.3496131896972656,4.441339569893898e-06,1.8157984018325808,0.8245835304260254,0.8245835304260254,0.0,94.08462524414062,105.0,17820.4140625,-0.0,1117.095947265625,1.0,283.1499938964844,284.7654724121094,290.1918640136719,290.37823486328125,293.1499938964844,293.1499938964844,283.1499938964844,23177.791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130621314048767,1.0,0.0,0.0,2.629316806793213,2.6293301582336426,4.612954853655538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.437255859375,0.0,597.347412109375,1895.4371337890625,0.0,2591.42041015625,0.656021237373352,1.0,0.0,3.0,1.0,0.0
12045300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9990000128746032,0.566292405128479,0.4447639584541321,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8013688325881958,0.2523199915885925,0.2403427958488464,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.8049136400222778,0.2551780939102173,0.179820105433464,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.7350916862487793,0.1934851855039596,0.1851332336664199,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441083192825317,0.2010112255811691,0.9132050275802612,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493204057216644,1.0,1.0,0.0,1.0,-2.356762647628784,2.356758117675781,4.468397946766345e-06,1.8213627338409424,0.8234254717826843,0.8234254717826843,0.0,95.4617919921875,105.0,17879.212890625,-0.0,1130.5595703125,1.0,283.1499938964844,284.79986572265625,290.21942138671875,290.4095764160156,293.1499938964844,293.1499938964844,283.1499938964844,22469.09375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814105749130249,1.0,0.0,0.0,2.581870079040528,2.58188271522522,4.4479725147539284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.98193359375,0.0,566.225830078125,1895.4371337890625,0.0,2601.05322265625,0.6471630930900574,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.9990000128746032,0.5648760199546814,0.4491324722766876,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999405860900879,0.2534521520137787,0.2414436787366867,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.802534282207489,0.2554307878017425,0.1800221055746078,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7335081696510315,0.1939937025308609,0.1856508105993271,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7418051958084106,0.2009575217962265,0.91312175989151,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.481201171875,1.0,0.4513224363327026,1.0,1.0,0.0,1.0,-2.364097118377685,2.3640925884246826,4.496262590691913e-06,1.8270740509033203,0.8222708106040955,0.8222708106040955,0.0,96.84925079345705,108.0,17960.244140625,-0.0,1144.3526611328125,1.0,283.1499938964844,284.8279113769531,290.24737548828125,290.4427185058594,293.1499938964844,293.1499938964844,283.1499938964844,22009.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151992559432983,1.0,0.0,0.0,2.551241636276245,2.551254272460937,4.34306741681212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.245361328125,0.0,546.6818237304688,1895.4371337890625,0.0,2611.15283203125,0.6368157267570496,1.0,0.0,3.0,1.0,0.0
12045420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.561581552028656,0.4577822685241699,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972825169563293,0.2557941377162933,0.2437173426151275,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979852557182312,0.2560029327869415,0.1804716140031814,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305166125297546,0.1950625032186508,0.186734139919281,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7374516725540161,0.2009244114160537,0.9133000373840332,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553955495357513,1.0,1.0,0.0,1.0,-2.379274845123291,2.379270315170288,4.554208771878621e-06,1.8388915061950684,0.8211702704429626,0.8211702704429626,0.0,99.65290832519533,96.0,18101.87890625,-0.0,1172.871337890625,1.0,283.1499938964844,284.8918762207031,290.302490234375,290.5069274902344,293.1499938964844,293.1499938964844,283.1499938964844,20837.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173689246177673,1.0,0.0,0.0,2.4768524169921875,2.4768640995025635,4.093488712442195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.046630859375,0.0,500.7111206054688,1895.4371337890625,0.0,2631.21142578125,0.6183598637580872,1.0,0.0,3.0,1.0,0.0
12045480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.561581552028656,0.4577822685241699,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972825169563293,0.2557941377162933,0.2437173426151275,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979852557182312,0.2560029327869415,0.1804716140031814,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305166125297546,0.1950625032186508,0.186734139919281,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7374516725540161,0.2009244114160537,0.9133000373840332,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553955495357513,1.0,1.0,0.0,1.0,-2.379274845123291,2.379270315170288,4.554208771878621e-06,1.8388915061950684,0.8211702704429626,0.8211702704429626,0.0,99.65290832519533,96.0,18101.87890625,-0.0,1172.871337890625,1.0,283.1499938964844,284.8918762207031,290.302490234375,290.5069274902344,293.1499938964844,293.1499938964844,283.1499938964844,20837.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173689246177673,1.0,0.0,0.0,2.4768524169921875,2.4768640995025635,4.093488712442195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.046630859375,0.0,500.7111206054688,1895.4371337890625,0.0,2631.21142578125,0.6183598637580872,1.0,0.0,3.0,1.0,0.0
12045540,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593740940093994,0.4537355899810791,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021947741508484,0.2581988275051117,0.2459293007850647,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010187149047852,0.2566249966621399,0.1808663755655288,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7337146401405334,0.1961625814437866,0.187724620103836,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394298911094666,0.2009203284978866,0.9130589365959167,285.5962219238281,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539831578731537,1.0,1.0,0.0,1.0,-2.378465175628662,2.378460645675659,4.551646270556375e-06,1.8385534286499023,0.8211899995803833,0.8211899995803833,0.0,98.5459213256836,84.0,18152.833984375,-0.0,1167.4521484375,1.0,283.1499938964844,284.9494323730469,290.3560791015625,290.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,19671.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194032907485962,1.0,0.0,0.0,2.4060161113739014,2.406027317047119,3.862695336920297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.08203125,0.0,459.0105285644531,1895.4371337890625,0.0,2650.0419921875,0.6036297678947449,1.0,0.0,3.0,1.0,0.0
12045600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593740940093994,0.4537355899810791,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021947741508484,0.2581988275051117,0.2459293007850647,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010187149047852,0.2566249966621399,0.1808663755655288,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7337146401405334,0.1961625814437866,0.187724620103836,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394298911094666,0.2009203284978866,0.9130589365959167,285.5962219238281,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539831578731537,1.0,1.0,0.0,1.0,-2.378465175628662,2.378460645675659,4.551646270556375e-06,1.8385534286499023,0.8211899995803833,0.8211899995803833,0.0,98.5459213256836,84.0,18152.833984375,-0.0,1167.4521484375,1.0,283.1499938964844,284.9494323730469,290.3560791015625,290.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,19671.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194032907485962,1.0,0.0,0.0,2.4060161113739014,2.406027317047119,3.862695336920297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.08203125,0.0,459.0105285644531,1895.4371337890625,0.0,2650.0419921875,0.6036297678947449,1.0,0.0,3.0,1.0,0.0
12045660,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607950091362,0.4395265281200409,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131310939788818,0.2606294155120849,0.24807009100914,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101921677589417,0.2572529911994934,0.181196704506874,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421069145202637,0.1972717344760894,0.1886241883039474,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7467032670974731,0.200947567820549,0.912440299987793,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488305151462555,1.0,1.0,0.0,1.0,-2.364710569381714,2.364706039428711,4.499487204157049e-06,1.8280383348464968,0.8218361139297485,0.8218361139297485,0.0,94.35813903808594,87.0,18157.64453125,-0.0,1134.9923095703125,1.0,283.1499938964844,284.9805603027344,290.40576171875,290.6214904785156,293.1499938964844,293.1499938964844,283.1499938964844,19020.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211655616760254,1.0,0.0,0.0,2.368250608444214,2.368261337280273,3.7423865251184907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.362548828125,0.0,437.5513916015625,1895.4371337890625,0.0,2666.37109375,0.5943734049797058,1.0,0.0,3.0,1.0,0.0
12045720,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607950091362,0.4395265281200409,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131310939788818,0.2606294155120849,0.24807009100914,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101921677589417,0.2572529911994934,0.181196704506874,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421069145202637,0.1972717344760894,0.1886241883039474,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7467032670974731,0.200947567820549,0.912440299987793,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488305151462555,1.0,1.0,0.0,1.0,-2.364710569381714,2.364706039428711,4.499487204157049e-06,1.8280383348464968,0.8218361139297485,0.8218361139297485,0.0,94.35813903808594,87.0,18157.64453125,-0.0,1134.9923095703125,1.0,283.1499938964844,284.9805603027344,290.40576171875,290.6214904785156,293.1499938964844,293.1499938964844,283.1499938964844,19020.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211655616760254,1.0,0.0,0.0,2.368250608444214,2.368261337280273,3.7423865251184907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.362548828125,0.0,437.5513916015625,1895.4371337890625,0.0,2666.37109375,0.5943734049797058,1.0,0.0,3.0,1.0,0.0
12045780,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.9990000128746032,0.5646881461143494,0.4309189617633819,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8205682635307312,0.2630946338176727,0.2502962946891784,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.815927267074585,0.2578885853290558,0.1815720498561859,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479735016822815,0.1984016150236129,0.1895970553159713,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7514101266860962,0.2010317891836166,0.9123427271842957,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2089233398437,285.6501770019531,1.0,0.4465165138244629,1.0,1.0,0.0,1.0,-2.3585329055786133,2.358528614044189,4.475817604543408e-06,1.823126196861267,0.8230214715003967,0.8230214715003967,0.0,91.93946838378906,90.0,18202.470703125,-0.0,1118.375,1.0,283.1499938964844,285.0024108886719,290.4488220214844,290.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,18596.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226949572563171,1.0,0.0,0.0,2.3461697101593018,2.3461802005767822,3.6729258567902434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.80078125,0.0,425.0843811035156,1895.4371337890625,0.0,2680.55419921875,0.5888881087303162,1.0,0.0,3.0,1.0,0.0
12045840,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.9990000128746032,0.5646881461143494,0.4309189617633819,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8205682635307312,0.2630946338176727,0.2502962946891784,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.815927267074585,0.2578885853290558,0.1815720498561859,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479735016822815,0.1984016150236129,0.1895970553159713,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7514101266860962,0.2010317891836166,0.9123427271842957,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2089233398437,285.6501770019531,1.0,0.4465165138244629,1.0,1.0,0.0,1.0,-2.3585329055786133,2.358528614044189,4.475817604543408e-06,1.823126196861267,0.8230214715003967,0.8230214715003967,0.0,91.93946838378906,90.0,18202.470703125,-0.0,1118.375,1.0,283.1499938964844,285.0024108886719,290.4488220214844,290.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,18596.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226949572563171,1.0,0.0,0.0,2.3461697101593018,2.3461802005767822,3.6729258567902434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.80078125,0.0,425.0843811035156,1895.4371337890625,0.0,2680.55419921875,0.5888881087303162,1.0,0.0,3.0,1.0,0.0
12045900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5666114091873169,0.4286719262599945,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.8230822682380676,0.2643373012542724,0.2514422237873077,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.817573070526123,0.2582074701786041,0.1817773580551147,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7498695850372314,0.1989688128232956,0.1901097446680069,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.752701997756958,0.2010756880044937,0.9124380946159364,285.65966796875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2163391113281,285.6607360839844,1.0,0.4460809826850891,1.0,1.0,0.0,1.0,-2.358185052871704,2.358180522918701,4.474493835004978e-06,1.822853803634644,0.8239120244979858,0.8239120244979858,0.0,91.35602569580078,90.0,18242.05078125,-0.0,1115.645263671875,1.0,283.1499938964844,285.0121154785156,290.4688720703125,290.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18445.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235216736793518,1.0,0.0,0.0,2.3392183780670166,2.339228868484497,3.651194049325568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.934326171875,0.0,421.1216735839844,1895.4371337890625,0.0,2688.225830078125,0.5871336460113525,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683391094207764,0.4274585545063019,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249907493591309,0.2655843794345855,0.2526033818721771,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8186063170433044,0.2585260570049286,0.1819902807474136,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512130737304688,0.1995348185300827,0.190632477402687,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534254789352417,0.2011151164770126,0.9125654697418212,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460427165031433,1.0,1.0,0.0,1.0,-2.359157085418701,2.3591525554656982,4.4781845645047724e-06,1.823610782623291,0.8247594833374023,0.8247594833374023,0.0,91.07862091064452,93.0,18289.53515625,-0.0,1115.6102294921875,1.0,283.1499938964844,285.020751953125,290.4879455566406,290.7141418457031,293.1499938964844,293.1499938964844,283.1499938964844,18310.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244729042053223,1.0,0.0,0.0,2.3347363471984863,2.334746837615967,3.6372153999764123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.178955078125,0.0,418.3951416015625,1895.4371337890625,0.0,2697.056884765625,0.5859452486038208,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705632567405701,0.4273245930671692,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.8270727396011353,0.2676874697208404,0.2545810341835022,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192113041877747,0.2590599060058594,0.1823611110448837,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7524202466011047,0.2004807442426681,0.1915256828069687,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535796761512756,0.2011821866035461,0.9128569960594176,285.6849365234375,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.68585205078125,1.0,0.4467104077339172,1.0,1.0,0.0,1.0,-2.3632378578186035,2.3632333278656006,4.493697815632913e-06,1.8267903327941888,0.826740026473999,0.826740026473999,0.0,91.1728286743164,93.0,18381.46484375,-0.0,1120.5274658203125,1.0,283.1499938964844,285.0335388183594,290.5175170898437,290.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,18141.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264257907867432,1.0,0.0,0.0,2.3308346271514893,2.3308451175689697,3.625069382451329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.186279296875,0.0,415.78704833984375,1895.4371337890625,0.0,2715.19921875,0.5848338603973389,1.0,0.0,3.0,1.0,0.0
12046080,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9990000128746032,0.5708854794502258,0.4275300800800323,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273324966430664,0.2680891454219818,0.2549610733985901,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8191894292831421,0.2591614127159118,0.1824333071708679,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.7525210380554199,0.2006601095199585,0.1916973888874054,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.7534803152084351,0.2011949270963668,0.9129236936569214,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.6885681152344,1.0,0.4469265341758728,1.0,1.0,0.0,1.0,-2.364313840866089,2.364309549331665,4.497793270274997e-06,1.8276288509368896,0.8269602060317993,0.8269602060317993,0.0,91.25872802734376,96.0,18400.52734375,-0.0,1122.0723876953125,1.0,283.1499938964844,285.03570556640625,290.5227355957031,290.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18112.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268513083457947,1.0,0.0,0.0,2.3306221961975098,2.330632448196411,3.624408293489978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.43798828125,0.0,415.55084228515625,1895.4371337890625,0.0,2719.154296875,0.5847439169883728,1.0,0.0,3.0,1.0,0.0
12046140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721983313560486,0.4301889538764953,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281430602073669,0.2706069648265838,0.2573569416999817,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182416558265686,0.2597948014736175,0.1828938573598861,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523810863494873,0.2017746716737747,0.1927783638238906,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520996928215027,0.2012713849544525,0.9133967161178588,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488044381141662,1.0,1.0,0.0,1.0,-2.3728041648864746,2.372799634933472,4.530175374384271e-06,1.8342443704605105,0.8295568823814392,0.8295568823814392,0.0,92.20222473144533,99.0,18526.822265625,-0.0,1135.3800048828125,1.0,283.1499938964844,285.04803466796875,290.5522766113281,290.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,17973.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298719525337219,1.0,0.0,0.0,2.3316874504089355,2.331697940826416,3.627722549026658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.96728515625,0.0,415.3762512207031,1895.4371337890625,0.0,2747.25390625,0.5847706198692322,1.0,0.0,3.0,1.0,0.0
12046200,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721983313560486,0.4301889538764953,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281430602073669,0.2706069648265838,0.2573569416999817,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182416558265686,0.2597948014736175,0.1828938573598861,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523810863494873,0.2017746716737747,0.1927783638238906,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520996928215027,0.2012713849544525,0.9133967161178588,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488044381141662,1.0,1.0,0.0,1.0,-2.3728041648864746,2.372799634933472,4.530175374384271e-06,1.8342443704605105,0.8295568823814392,0.8295568823814392,0.0,92.20222473144533,99.0,18526.822265625,-0.0,1135.3800048828125,1.0,283.1499938964844,285.04803466796875,290.5522766113281,290.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,17973.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298719525337219,1.0,0.0,0.0,2.3316874504089355,2.331697940826416,3.627722549026658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.96728515625,0.0,415.3762512207031,1895.4371337890625,0.0,2747.25390625,0.5847706198692322,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.9990000128746032,0.5724061727523804,0.4347325563430786,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278544545173645,0.2731368839740753,0.2597834169864654,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161939978599548,0.260426789522171,0.183367446064949,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512021064758301,0.2028775960206985,0.1938676238059997,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497060298919678,0.2013388574123382,0.9139254689216614,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7187194824219,1.0,0.451402872800827,1.0,1.0,0.0,1.0,-2.383688449859619,2.383683919906616,4.571863883029437e-06,1.842724323272705,0.8324833512306213,0.8324833512306213,0.0,93.71153259277344,102.0,18661.94140625,-0.0,1153.7833251953125,1.0,283.1499938964844,285.0581359863281,290.5761413574219,290.8293762207031,293.1499938964844,293.1499938964844,283.1499938964844,17873.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833411455154419,1.0,0.0,0.0,2.3364691734313965,2.336479425430298,3.642616377419472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.384521484375,0.0,417.1052856445313,1895.4371337890625,0.0,2780.2255859375,0.5856763124465942,1.0,0.0,3.0,1.0,0.0
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.9990000128746032,0.5724061727523804,0.4347325563430786,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278544545173645,0.2731368839740753,0.2597834169864654,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161939978599548,0.260426789522171,0.183367446064949,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512021064758301,0.2028775960206985,0.1938676238059997,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497060298919678,0.2013388574123382,0.9139254689216614,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7187194824219,1.0,0.451402872800827,1.0,1.0,0.0,1.0,-2.383688449859619,2.383683919906616,4.571863883029437e-06,1.842724323272705,0.8324833512306213,0.8324833512306213,0.0,93.71153259277344,102.0,18661.94140625,-0.0,1153.7833251953125,1.0,283.1499938964844,285.0581359863281,290.5761413574219,290.8293762207031,293.1499938964844,293.1499938964844,283.1499938964844,17873.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833411455154419,1.0,0.0,0.0,2.3364691734313965,2.336479425430298,3.642616377419472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.384521484375,0.0,417.1052856445313,1895.4371337890625,0.0,2780.2255859375,0.5856763124465942,1.0,0.0,3.0,1.0,0.0
12046380,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716142058372498,0.4406275749206543,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268068432807922,0.2756780982017517,0.2622347474098205,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133707046508789,0.2610576152801513,0.1838507354259491,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493142485618591,0.2039685994386673,0.1949599236249923,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466388940811157,0.2013971209526062,0.9144778847694396,285.7305908203125,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545184373855591,1.0,1.0,0.0,1.0,-2.396270513534546,2.396265983581543,4.620298113877652e-06,1.852524280548096,0.8356760144233704,0.8356760144233704,0.0,95.64137268066406,105.0,18801.26171875,-0.0,1176.00390625,1.0,283.1499938964844,285.06640625,290.59442138671875,290.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17801.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372920751571655,1.0,0.0,0.0,2.34394645690918,2.34395694732666,3.665968790755869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.52099609375,0.0,420.2242431640625,1895.4371337890625,0.0,2816.42578125,0.5872189998626709,1.0,0.0,3.0,1.0,0.0
12046440,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716142058372498,0.4406275749206543,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268068432807922,0.2756780982017517,0.2622347474098205,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133707046508789,0.2610576152801513,0.1838507354259491,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493142485618591,0.2039685994386673,0.1949599236249923,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466388940811157,0.2013971209526062,0.9144778847694396,285.7305908203125,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545184373855591,1.0,1.0,0.0,1.0,-2.396270513534546,2.396265983581543,4.620298113877652e-06,1.852524280548096,0.8356760144233704,0.8356760144233704,0.0,95.64137268066406,105.0,18801.26171875,-0.0,1176.00390625,1.0,283.1499938964844,285.06640625,290.59442138671875,290.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17801.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372920751571655,1.0,0.0,0.0,2.34394645690918,2.34395694732666,3.665968790755869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.52099609375,0.0,420.2242431640625,1895.4371337890625,0.0,2816.42578125,0.5872189998626709,1.0,0.0,3.0,1.0,0.0
12046500,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708243250846863,0.4439469873905182,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.826085090637207,0.2769530415534973,0.2634685039520263,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8117465376853943,0.2613727450370788,0.1840951740741729,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481892108917236,0.2045099288225174,0.1955060958862304,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.744942843914032,0.2014285624027252,0.914771854877472,285.736328125,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2333068847656,285.7369384765625,1.0,0.4562220275402069,1.0,1.0,0.0,1.0,-2.403043031692505,2.403038263320923,4.646475645131432e-06,1.8577977418899536,0.8374190330505371,0.8374190330505371,0.0,96.72808074951172,105.0,18871.306640625,-0.0,1188.2491455078125,1.0,283.1499938964844,285.07000732421875,290.6015930175781,290.8697204589844,293.1499938964844,293.1499938964844,283.1499938964844,17777.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839307427406311,1.0,0.0,0.0,2.348360061645508,2.3483705520629883,3.679787710098026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.580810546875,0.0,422.1634521484375,1895.4371337890625,0.0,2835.2451171875,0.588157594203949,1.0,0.0,3.0,1.0,0.0
12046560,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.569769561290741,0.4474577605724334,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8252676725387573,0.2782311737537384,0.2647074162960052,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100112080574036,0.2616877853870392,0.1843411922454834,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469789981842041,0.2050487101078033,0.1960520297288894,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7431774735450745,0.2014620006084442,0.9150898456573486,285.7416687011719,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2309875488281,285.74224853515625,1.0,0.4580042362213135,1.0,1.0,0.0,1.0,-2.4100821018218994,2.4100775718688965,4.673763214668725e-06,1.863277792930603,0.8390779495239258,0.8390779495239258,0.0,97.88127899169922,108.0,18941.8203125,-0.0,1201.140625,1.0,283.1499938964844,285.0731201171875,290.6075744628906,290.88055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17748.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841346263885498,1.0,0.0,0.0,2.3533992767333984,2.353409767150879,3.695596717534501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.356689453125,0.0,424.3811340332031,1895.4371337890625,0.0,2854.296142578125,0.5892290472984314,1.0,0.0,3.0,1.0,0.0
12046620,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669984221458435,0.4549222886562347,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234265446662903,0.2807946503162384,0.2671981751918793,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8062694072723389,0.26231649518013,0.1848366558551788,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443830370903015,0.206118032336235,0.1971420049667358,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7395023107528687,0.2015190720558166,0.9157350063323976,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617440402507782,1.0,1.0,0.0,1.0,-2.4247214794158936,2.4247167110443115,4.730774890049361e-06,1.8746724128723145,0.8426265716552734,0.8426265716552734,0.0,100.34922790527344,111.0,19081.26953125,-0.0,1228.4595947265625,1.0,283.1499938964844,285.0785217285156,290.6162109375,290.8987731933594,293.1499938964844,293.1499938964844,283.1499938964844,17710.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454549312591553,1.0,0.0,0.0,2.364240884780884,2.3642513751983643,3.7297246535672457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.967041015625,0.0,429.2951354980469,1895.4371337890625,0.0,2892.72021484375,0.5915699601173401,1.0,0.0,3.0,1.0,0.0
12046680,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669984221458435,0.4549222886562347,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234265446662903,0.2807946503162384,0.2671981751918793,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8062694072723389,0.26231649518013,0.1848366558551788,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443830370903015,0.206118032336235,0.1971420049667358,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7395023107528687,0.2015190720558166,0.9157350063323976,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617440402507782,1.0,1.0,0.0,1.0,-2.4247214794158936,2.4247167110443115,4.730774890049361e-06,1.8746724128723145,0.8426265716552734,0.8426265716552734,0.0,100.34922790527344,111.0,19081.26953125,-0.0,1228.4595947265625,1.0,283.1499938964844,285.0785217285156,290.6162109375,290.8987731933594,293.1499938964844,293.1499938964844,283.1499938964844,17710.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454549312591553,1.0,0.0,0.0,2.364240884780884,2.3642513751983643,3.7297246535672457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.967041015625,0.0,429.2951354980469,1895.4371337890625,0.0,2892.72021484375,0.5915699601173401,1.0,0.0,3.0,1.0,0.0
12046740,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.9990000128746032,0.5634503364562988,0.4628629982471466,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213794231414795,0.2833631038665771,0.2697013914585113,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8022508025169373,0.2629406452178955,0.1853343099355697,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.741622805595398,0.2071731239557266,0.1982259154319763,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356750965118408,0.2015390396118164,0.9162763953208924,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.7603454589844,1.0,0.4656531810760498,1.0,1.0,0.0,1.0,-2.439818859100342,2.43981409072876,4.789938884641742e-06,1.8864201307296755,0.8462720513343811,0.8462720513343811,0.0,102.9987335205078,99.0,19217.6015625,-0.0,1257.3841552734375,1.0,283.1499938964844,285.0827331542969,290.6208801269531,290.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17684.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495290875434875,1.0,0.0,0.0,2.376063585281372,2.376074314117432,3.767120233533206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.3955078125,0.0,434.773681640625,1895.4371337890625,0.0,2930.860107421875,0.5941469669342041,1.0,0.0,3.0,1.0,0.0
12046800,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.9990000128746032,0.5634503364562988,0.4628629982471466,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213794231414795,0.2833631038665771,0.2697013914585113,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8022508025169373,0.2629406452178955,0.1853343099355697,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.741622805595398,0.2071731239557266,0.1982259154319763,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356750965118408,0.2015390396118164,0.9162763953208924,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.7603454589844,1.0,0.4656531810760498,1.0,1.0,0.0,1.0,-2.439818859100342,2.43981409072876,4.789938884641742e-06,1.8864201307296755,0.8462720513343811,0.8462720513343811,0.0,102.9987335205078,99.0,19217.6015625,-0.0,1257.3841552734375,1.0,283.1499938964844,285.0827331542969,290.6208801269531,290.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17684.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495290875434875,1.0,0.0,0.0,2.376063585281372,2.376074314117432,3.767120233533206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.3955078125,0.0,434.773681640625,1895.4371337890625,0.0,2930.860107421875,0.5941469669342041,1.0,0.0,3.0,1.0,0.0
12046860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.9990000128746032,0.5606894493103027,0.4585329890251159,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260154128074646,0.285893052816391,0.2720509469509125,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.8053981065750122,0.2635199725627899,0.1857135593891143,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448956370353699,0.2081754654645919,0.1991405934095382,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.737721860408783,0.2014787495136261,0.9158778190612792,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.7579040527344,1.0,0.4641243815422058,1.0,1.0,0.0,1.0,-2.4385361671447754,2.4385313987731934,4.785458258993458e-06,1.88571846485138,0.849808394908905,0.849808394908905,0.0,101.78689575195312,87.0,19255.0546875,-0.0,1250.8033447265625,1.0,283.1499938964844,285.0779113769531,290.6210632324219,290.9190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17671.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533464670181274,1.0,0.0,0.0,2.3883986473083496,2.388409376144409,3.806335087119805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.788818359375,0.0,440.6160583496094,1895.4371337890625,0.0,2966.6240234375,0.5968577265739441,1.0,0.0,3.0,1.0,0.0
12046920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.9990000128746032,0.5606894493103027,0.4585329890251159,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260154128074646,0.285893052816391,0.2720509469509125,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.8053981065750122,0.2635199725627899,0.1857135593891143,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448956370353699,0.2081754654645919,0.1991405934095382,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.737721860408783,0.2014787495136261,0.9158778190612792,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.7579040527344,1.0,0.4641243815422058,1.0,1.0,0.0,1.0,-2.4385361671447754,2.4385313987731934,4.785458258993458e-06,1.88571846485138,0.849808394908905,0.849808394908905,0.0,101.78689575195312,87.0,19255.0546875,-0.0,1250.8033447265625,1.0,283.1499938964844,285.0779113769531,290.6210632324219,290.9190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17671.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533464670181274,1.0,0.0,0.0,2.3883986473083496,2.388409376144409,3.806335087119805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.788818359375,0.0,440.6160583496094,1895.4371337890625,0.0,2966.6240234375,0.5968577265739441,1.0,0.0,3.0,1.0,0.0
12046980,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.9990000128746032,0.5612165927886963,0.4443082809448242,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362583518028259,0.2883877754211426,0.2742590010166168,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814210832118988,0.2640549838542938,0.1859829872846603,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7533566355705261,0.209135964512825,0.1999062448740005,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447697520256042,0.2014115750789642,0.9148426055908204,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588952362537384,1.0,1.0,0.0,1.0,-2.4241085052490234,2.4241037368774414,4.729289230454015e-06,1.874678373336792,0.8530055284500122,0.8530055284500122,0.0,97.52057647705078,90.0,19202.251953125,-0.0,1216.0379638671875,1.0,283.1499938964844,285.0635986328125,290.6144104003906,290.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17675.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856034517288208,1.0,0.0,0.0,2.400550365447998,2.4005610942840576,3.845165110760718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.967529296875,0.0,446.5092468261719,1895.4371337890625,0.0,2991.820068359375,0.5995541214942932,1.0,0.0,3.0,1.0,0.0
12047040,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.9990000128746032,0.5612165927886963,0.4443082809448242,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362583518028259,0.2883877754211426,0.2742590010166168,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814210832118988,0.2640549838542938,0.1859829872846603,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7533566355705261,0.209135964512825,0.1999062448740005,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447697520256042,0.2014115750789642,0.9148426055908204,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588952362537384,1.0,1.0,0.0,1.0,-2.4241085052490234,2.4241037368774414,4.729289230454015e-06,1.874678373336792,0.8530055284500122,0.8530055284500122,0.0,97.52057647705078,90.0,19202.251953125,-0.0,1216.0379638671875,1.0,283.1499938964844,285.0635986328125,290.6144104003906,290.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17675.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856034517288208,1.0,0.0,0.0,2.400550365447998,2.4005610942840576,3.845165110760718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.967529296875,0.0,446.5092468261719,1895.4371337890625,0.0,2991.820068359375,0.5995541214942932,1.0,0.0,3.0,1.0,0.0
