time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625666975975037,0.4391611218452453,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.840401828289032,0.2896421253681183,0.2753820121288299,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174383640289307,0.2643233835697174,0.1861281991004943,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7567027807235718,0.209619715809822,0.2003053873777389,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.747441291809082,0.201411098241806,0.914521336555481,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372436523437,1.0,0.4574488997459411,1.0,1.0,0.0,1.0,-2.4195303916931152,2.419525623321533,4.711216206487734e-06,1.8710041046142576,0.8545437455177307,0.8545437455177307,0.0,96.02037811279295,90.0,19184.2734375,-0.0,1204.4901123046875,1.0,283.1499938964844,285.0565185546875,290.6092529296875,290.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,17685.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856788694858551,1.0,0.0,0.0,2.406331777572632,2.4063425064086914,3.863708855078585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.471435546875,0.0,449.3729248046875,1895.4371337890625,0.0,2998.891357421875,0.600849449634552,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.563974916934967,0.4357534348964691,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435882925987244,0.2909067869186401,0.2765339016914367,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196720480918884,0.2645972967147827,0.1862913966178894,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7591598629951477,0.2101086676120758,0.2007298618555069,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492682933807373,0.2014300525188446,0.9144003987312316,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565229713916778,1.0,1.0,0.0,1.0,-2.417378187179565,2.4173734188079834,4.7027983782754745e-06,1.8693119287490845,0.8559366464614868,0.8559366464614868,0.0,95.06663513183594,93.0,19182.587890625,-0.0,1198.0506591796875,1.0,283.1499938964844,285.0515441894531,290.6041564941406,290.9002990722656,293.1499938964844,293.1499938964844,283.1499938964844,17688.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572474122047424,1.0,0.0,0.0,2.412144899368286,2.412155866622925,3.882399255417113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.943603515625,0.0,452.2298889160156,1895.4371337890625,0.0,3003.19189453125,0.6021431088447571,1.0,0.0,3.0,1.0,0.0
12047220,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.5662455558776855,0.4324073195457458,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477779030799866,0.2932580709457397,0.2787065505981445,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221094608306885,0.2651157975196838,0.1866235584020614,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621141672134399,0.2110176086425781,0.201550617814064,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.7511383891105652,0.2014868706464767,0.9144643545150756,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559828639030456,1.0,1.0,0.0,1.0,-2.4174258708953857,2.417421102523804,4.702925252786372e-06,1.8693177700042725,0.858642041683197,0.858642041683197,0.0,94.2058563232422,93.0,19201.212890625,-0.0,1194.5626220703125,1.0,283.1499938964844,285.0450744628906,290.5963134765625,290.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17702.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577611446380615,1.0,0.0,0.0,2.4223148822784424,2.422325849533081,3.915205581961345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.54541015625,0.0,457.30029296875,1895.4371337890625,0.0,3008.009033203125,0.6044183373451233,1.0,0.0,3.0,1.0,0.0
12047280,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5664093494415283,0.432271271944046,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480504155158997,0.2934638857841491,0.2788983881473541,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222323060035706,0.265161782503128,0.1866542100906372,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622852921485901,0.2110971063375473,0.2016240358352661,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512187957763672,0.2014922946691513,0.914481282234192,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559966623783111,1.0,1.0,0.0,1.0,-2.417638063430786,2.417633295059204,4.703746526502073e-06,1.869480013847351,0.8587230443954468,0.8587230443954468,0.0,94.17770385742188,96.0,19204.0,-0.0,1194.693603515625,1.0,283.1499938964844,285.0446472167969,290.5957336425781,290.8916320800781,293.1499938964844,293.1499938964844,283.1499938964844,17703.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857801616191864,1.0,0.0,0.0,2.4231960773468018,2.4232070446014404,3.918054574114649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.50341796875,0.0,457.7384033203125,1895.4371337890625,0.0,3008.388671875,0.6046147346496582,1.0,0.0,3.0,1.0,0.0
12047340,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678759813308716,0.4323037564754486,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8503996729850769,0.2960523068904876,0.2813294231891632,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227673172950745,0.2657468616962433,0.1870580017566681,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634412050247192,0.2120948582887649,0.2025638222694397,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512806057929993,0.2015598863363266,0.9147841334342957,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568398594856262,1.0,1.0,0.0,1.0,-2.422572135925293,2.422567367553711,4.722916855826043e-06,1.873283863067627,0.8613708019256592,0.8613708019256592,0.0,94.3436279296875,99.0,19250.91796875,-0.0,1201.130859375,1.0,283.1499938964844,285.04083251953125,290.5891418457031,290.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,17718.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584271669387817,1.0,0.0,0.0,2.433685779571533,2.433696746826172,3.952049212330168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.74462890625,0.0,463.0158386230469,1895.4371337890625,0.0,3014.254638671875,0.6069636940956116,1.0,0.0,3.0,1.0,0.0
12047400,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678759813308716,0.4323037564754486,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8503996729850769,0.2960523068904876,0.2813294231891632,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227673172950745,0.2657468616962433,0.1870580017566681,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634412050247192,0.2120948582887649,0.2025638222694397,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512806057929993,0.2015598863363266,0.9147841334342957,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568398594856262,1.0,1.0,0.0,1.0,-2.422572135925293,2.422567367553711,4.722916855826043e-06,1.873283863067627,0.8613708019256592,0.8613708019256592,0.0,94.3436279296875,99.0,19250.91796875,-0.0,1201.130859375,1.0,283.1499938964844,285.04083251953125,290.5891418457031,290.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,17718.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584271669387817,1.0,0.0,0.0,2.433685779571533,2.433696746826172,3.952049212330168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.74462890625,0.0,463.0158386230469,1895.4371337890625,0.0,3014.254638671875,0.6069636940956116,1.0,0.0,3.0,1.0,0.0
12047460,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681708455085754,0.4349184930324554,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511547446250916,0.2986649870872497,0.2838105261325836,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821816623210907,0.2663486897945404,0.1874932795763015,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7631251811981201,0.2130968570709228,0.20353464782238,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.749938428401947,0.2016250342130661,0.9152020812034608,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586782455444336,1.0,1.0,0.0,1.0,-2.4308831691741943,2.4308784008026123,4.755338522954844e-06,1.8797122240066528,0.8638973236083984,0.8638973236083984,0.0,95.28286743164062,102.0,19316.220703125,-0.0,1214.75732421875,1.0,283.1499938964844,285.0393371582031,290.5830078125,290.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17732.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594514727592468,1.0,0.0,0.0,2.4436330795288086,2.443644046783448,3.984422107805585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.979248046875,0.0,468.0612182617188,1895.4371337890625,0.0,3023.86083984375,0.6091929078102112,1.0,0.0,3.0,1.0,0.0
12047520,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681708455085754,0.4349184930324554,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511547446250916,0.2986649870872497,0.2838105261325836,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821816623210907,0.2663486897945404,0.1874932795763015,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7631251811981201,0.2130968570709228,0.20353464782238,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.749938428401947,0.2016250342130661,0.9152020812034608,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586782455444336,1.0,1.0,0.0,1.0,-2.4308831691741943,2.4308784008026123,4.755338522954844e-06,1.8797122240066528,0.8638973236083984,0.8638973236083984,0.0,95.28286743164062,102.0,19316.220703125,-0.0,1214.75732421875,1.0,283.1499938964844,285.0393371582031,290.5830078125,290.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17732.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594514727592468,1.0,0.0,0.0,2.4436330795288086,2.443644046783448,3.984422107805585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.979248046875,0.0,468.0612182617188,1895.4371337890625,0.0,3023.86083984375,0.6091929078102112,1.0,0.0,3.0,1.0,0.0
12047580,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672934651374817,0.4393998980522156,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850766658782959,0.3012973666191101,0.2863301336765289,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819811999797821,0.2669639587402344,0.1879525631666183,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617651224136353,0.2140998989343643,0.2045262604951858,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476182579994202,0.2016873657703399,0.9156998991966248,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288818359375,1.0,0.4612373411655426,1.0,1.0,0.0,1.0,-2.441633462905884,2.4416286945343018,4.7974604058254045e-06,1.8880349397659304,0.8663195967674255,0.8663195967674255,0.0,96.79154205322266,105.0,19394.98046875,-0.0,1233.730224609375,1.0,283.1499938964844,285.0395812988281,290.57647705078125,290.8817749023437,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609256744384766,1.0,0.0,0.0,2.4530739784240723,2.453084945678711,4.015269041701686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.731689453125,0.0,472.8841552734375,1895.4371337890625,0.0,3037.68701171875,0.6113094091415405,1.0,0.0,3.0,1.0,0.0
12047640,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672934651374817,0.4393998980522156,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850766658782959,0.3012973666191101,0.2863301336765289,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819811999797821,0.2669639587402344,0.1879525631666183,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617651224136353,0.2140998989343643,0.2045262604951858,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476182579994202,0.2016873657703399,0.9156998991966248,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288818359375,1.0,0.4612373411655426,1.0,1.0,0.0,1.0,-2.441633462905884,2.4416286945343018,4.7974604058254045e-06,1.8880349397659304,0.8663195967674255,0.8663195967674255,0.0,96.79154205322266,105.0,19394.98046875,-0.0,1233.730224609375,1.0,283.1499938964844,285.0395812988281,290.57647705078125,290.8817749023437,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609256744384766,1.0,0.0,0.0,2.4530739784240723,2.453084945678711,4.015269041701686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.731689453125,0.0,472.8841552734375,1895.4371337890625,0.0,3037.68701171875,0.6113094091415405,1.0,0.0,3.0,1.0,0.0
12047700,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.9990000128746032,0.5664424896240234,0.4421707689762115,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502578735351562,0.3026198148727417,0.2876017391681671,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8185178637504578,0.2672756612300873,0.1881894022226333,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7608009576797485,0.2146010547876358,0.2050275653600692,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461963295936584,0.201715663075447,0.9159662127494812,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627217650413513,1.0,1.0,0.0,1.0,-2.4476962089538574,2.4476914405822754,4.82130189993768e-06,1.892729878425598,0.8675550818443298,0.8675550818443298,0.0,97.71224212646484,105.0,19438.138671875,-0.0,1244.788818359375,1.0,283.1499938964844,285.0402526855469,290.57293701171875,290.88067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17755.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618083596229553,1.0,0.0,0.0,2.4575438499450684,2.457555055618286,4.029915317005362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.706787109375,0.0,475.1960754394531,1895.4371337890625,0.0,3045.966064453125,0.6123160719871521,1.0,0.0,3.0,1.0,0.0
12047760,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5653312802314758,0.445229709148407,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.849584698677063,0.3039458990097046,0.2888800799846649,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.817068338394165,0.2675896883010864,0.1884302794933319,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7596901059150696,0.2151015400886535,0.205531507730484,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446396946907043,0.2017398029565811,0.9162329435348512,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643165171146393,1.0,1.0,0.0,1.0,-2.454121828079224,2.4541170597076416,4.84663860333967e-06,1.897706389427185,0.8686569929122925,0.8686569929122925,0.0,98.72588348388672,108.0,19483.76171875,-0.0,1256.7220458984375,1.0,283.1499938964844,285.04119873046875,290.5692138671875,290.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17757.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627700209617615,1.0,0.0,0.0,2.462055206298828,2.462066173553467,4.044723880269885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.765869140625,0.0,477.5010986328125,1895.4371337890625,0.0,3054.98681640625,0.613322913646698,1.0,0.0,3.0,1.0,0.0
12047820,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624324679374695,0.4520087242126465,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478823900222778,0.306606113910675,0.2914526462554931,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138172030448914,0.2682226002216339,0.1889214813709259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.757156491279602,0.2160990834236145,0.206544280052185,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412380576133728,0.2017681896686554,0.9167271256446838,285.7378845214844,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7382202148437,1.0,0.467753916978836,1.0,1.0,0.0,1.0,-2.467756986618042,2.467751979827881,4.900629846815718e-06,1.9082669019699097,0.8709307909011841,0.8709307909011841,0.0,100.97430419921876,111.0,19579.865234375,-0.0,1282.6435546875,1.0,283.1499938964844,285.0438232421875,290.5614013671875,290.8772277832031,293.1499938964844,293.1499938964844,283.1499938964844,17768.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648594617843628,1.0,0.0,0.0,2.4706385135650635,2.470649719238281,4.072975343660801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.01220703125,0.0,481.9380187988281,1895.4371337890625,0.0,3074.5869140625,0.6152468919754028,1.0,0.0,3.0,1.0,0.0
12047880,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624324679374695,0.4520087242126465,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478823900222778,0.306606113910675,0.2914526462554931,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138172030448914,0.2682226002216339,0.1889214813709259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.757156491279602,0.2160990834236145,0.206544280052185,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412380576133728,0.2017681896686554,0.9167271256446838,285.7378845214844,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7382202148437,1.0,0.467753916978836,1.0,1.0,0.0,1.0,-2.467756986618042,2.467751979827881,4.900629846815718e-06,1.9082669019699097,0.8709307909011841,0.8709307909011841,0.0,100.97430419921876,111.0,19579.865234375,-0.0,1282.6435546875,1.0,283.1499938964844,285.0438232421875,290.5614013671875,290.8772277832031,293.1499938964844,293.1499938964844,283.1499938964844,17768.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648594617843628,1.0,0.0,0.0,2.4706385135650635,2.470649719238281,4.072975343660801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.01220703125,0.0,481.9380187988281,1895.4371337890625,0.0,3074.5869140625,0.6152468919754028,1.0,0.0,3.0,1.0,0.0
12047940,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587158203125,0.4594761431217193,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458399176597595,0.30927374958992,0.2940414547920227,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101938962936401,0.2688596248626709,0.1894223093986511,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543330788612366,0.2170896828174591,0.207559585571289,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375572919845581,0.2017575204372406,0.9171025156974792,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714378714561462,1.0,1.0,0.0,1.0,-2.482110977172852,2.4821059703826904,4.957799774274463e-06,1.9193843603134155,0.873168408870697,0.873168408870697,0.0,103.4637451171875,99.0,19681.6171875,-0.0,1310.73388671875,1.0,283.1499938964844,285.0472717285156,290.5534973144531,290.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,17777.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670874238014221,1.0,0.0,0.0,2.4788930416107178,2.4789042472839355,4.1002365946951613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.50244140625,0.0,486.2244262695313,1895.4371337890625,0.0,3095.488037109375,0.6170960068702698,1.0,0.0,3.0,1.0,0.0
12048000,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587158203125,0.4594761431217193,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458399176597595,0.30927374958992,0.2940414547920227,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101938962936401,0.2688596248626709,0.1894223093986511,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543330788612366,0.2170896828174591,0.207559585571289,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375572919845581,0.2017575204372406,0.9171025156974792,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714378714561462,1.0,1.0,0.0,1.0,-2.482110977172852,2.4821059703826904,4.957799774274463e-06,1.9193843603134155,0.873168408870697,0.873168408870697,0.0,103.4637451171875,99.0,19681.6171875,-0.0,1310.73388671875,1.0,283.1499938964844,285.0472717285156,290.5534973144531,290.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,17777.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670874238014221,1.0,0.0,0.0,2.4788930416107178,2.4789042472839355,4.1002365946951613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.50244140625,0.0,486.2244262695313,1895.4371337890625,0.0,3095.488037109375,0.6170960068702698,1.0,0.0,3.0,1.0,0.0
12048060,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9990000128746032,0.5558087229728699,0.4547104835510254,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509281873703003,0.3119066655635834,0.2964814305305481,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134881258010864,0.2694606781005859,0.1898118406534195,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579129338264465,0.2180355638265609,0.2084144651889801,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398219704627991,0.2016781568527221,0.9165780544281006,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697474241256714,1.0,1.0,0.0,1.0,-2.4802026748657227,2.4801979064941406,4.950662969349651e-06,1.9181567430496216,0.8752481341362,0.8752481341362,0.0,102.12014770507812,87.0,19692.025390625,-0.0,1302.6917724609375,1.0,283.1499938964844,285.04345703125,290.5448913574219,290.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17787.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692077994346619,1.0,0.0,0.0,2.4867892265319824,2.4868004322052,4.126399915094226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.27294921875,0.0,490.3609313964844,1895.4371337890625,0.0,3115.379150390625,0.618867039680481,1.0,0.0,3.0,1.0,0.0
12048120,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9990000128746032,0.5558087229728699,0.4547104835510254,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509281873703003,0.3119066655635834,0.2964814305305481,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134881258010864,0.2694606781005859,0.1898118406534195,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579129338264465,0.2180355638265609,0.2084144651889801,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398219704627991,0.2016781568527221,0.9165780544281006,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697474241256714,1.0,1.0,0.0,1.0,-2.4802026748657227,2.4801979064941406,4.950662969349651e-06,1.9181567430496216,0.8752481341362,0.8752481341362,0.0,102.12014770507812,87.0,19692.025390625,-0.0,1302.6917724609375,1.0,283.1499938964844,285.04345703125,290.5448913574219,290.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17787.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692077994346619,1.0,0.0,0.0,2.4867892265319824,2.4868004322052,4.126399915094226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.27294921875,0.0,490.3609313964844,1895.4371337890625,0.0,3115.379150390625,0.618867039680481,1.0,0.0,3.0,1.0,0.0
12048180,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5561469793319702,0.4400341212749481,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.862285852432251,0.3145108222961426,0.2987861633300781,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223586678504944,0.2700290977954864,0.1900997757911682,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670537829399109,0.2189500480890274,0.2091304659843444,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472339868545532,0.2016225457191467,0.9155398607254028,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644111096858978,1.0,1.0,0.0,1.0,-2.4653069972991943,2.465301990509033,4.891567641607253e-06,1.9067147970199585,0.877029538154602,0.877029538154602,0.0,97.74253845214844,90.0,19621.220703125,-0.0,1266.0721435546875,1.0,283.1499938964844,285.0317077636719,290.5333557128906,290.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,17804.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703343868255615,1.0,0.0,0.0,2.4940593242645264,2.4940707683563232,4.150562347149389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.251953125,0.0,494.2258911132813,1895.4371337890625,0.0,3125.947509765625,0.6205071806907654,1.0,0.0,3.0,1.0,0.0
12048240,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5561469793319702,0.4400341212749481,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.862285852432251,0.3145108222961426,0.2987861633300781,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223586678504944,0.2700290977954864,0.1900997757911682,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670537829399109,0.2189500480890274,0.2091304659843444,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472339868545532,0.2016225457191467,0.9155398607254028,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644111096858978,1.0,1.0,0.0,1.0,-2.4653069972991943,2.465301990509033,4.891567641607253e-06,1.9067147970199585,0.877029538154602,0.877029538154602,0.0,97.74253845214844,90.0,19621.220703125,-0.0,1266.0721435546875,1.0,283.1499938964844,285.0317077636719,290.5333557128906,290.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,17804.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703343868255615,1.0,0.0,0.0,2.4940593242645264,2.4940707683563232,4.150562347149389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.251953125,0.0,494.2258911132813,1895.4371337890625,0.0,3125.947509765625,0.6205071806907654,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.9990000128746032,0.5573373436927795,0.4346855580806732,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669295310974121,0.3158239424228668,0.2999608814716339,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257085084915161,0.2703198790550232,0.1902579367160797,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.770673394203186,0.2194156944751739,0.2095092236995697,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.7500869035720825,0.201641634106636,0.9152773022651672,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629278481006622,1.0,1.0,0.0,1.0,-2.4606101512908936,2.4606051445007324,4.872660610999446e-06,1.9029244184494016,0.877899706363678,0.877899706363678,0.0,96.19572448730467,90.0,19598.63671875,-0.0,1253.9200439453125,1.0,283.1499938964844,285.0263671875,290.5272521972656,290.8476867675781,293.1499938964844,293.1499938964844,283.1499938964844,17816.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703604340553284,1.0,0.0,0.0,2.497359037399292,2.4973702430725098,4.161551601100655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.262451171875,0.0,496.0111389160156,1895.4371337890625,0.0,3126.191650390625,0.6212581992149353,1.0,0.0,3.0,1.0,0.0
12048360,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585735440254211,0.431091696023941,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705136775970459,0.3171508312225342,0.3011675477027893,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.828082263469696,0.2706197500228882,0.1904368251562118,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7733402848243713,0.2198900431394577,0.2099166214466095,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520842552185059,0.2016883343458175,0.9152551293373108,285.7215270996094,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619746506214142,1.0,1.0,0.0,1.0,-2.458416700363159,2.458411693572998,4.863891717832303e-06,1.901179313659668,0.8786715865135193,0.8786715865135193,0.0,95.19988250732422,93.0,19595.287109375,-0.0,1247.113037109375,1.0,283.1499938964844,285.0233154296875,290.5221862792969,290.8410949707031,293.1499938964844,293.1499938964844,283.1499938964844,17820.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701292872428894,1.0,0.0,0.0,2.5006797313690186,2.5006911754608154,4.172626120180212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.64697265625,0.0,497.7697448730469,1895.4371337890625,0.0,3124.0234375,0.6220040321350098,1.0,0.0,3.0,1.0,0.0
12048420,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606735944747925,0.4272753000259399,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755500912666321,0.3198424577713012,0.303651213645935,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309155106544495,0.2712444961071014,0.1908374279737472,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.7767605185508728,0.2208592444658279,0.2107862532138824,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543475031852722,0.2018245309591293,0.9156267642974854,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614195525646209,1.0,1.0,0.0,1.0,-2.4587831497192383,2.458778142929077,4.865202754444908e-06,1.901390790939331,0.880382239818573,0.880382239818573,0.0,94.2378158569336,96.0,19622.0859375,-0.0,1243.52392578125,1.0,283.1499938964844,285.0207824707031,290.5167541503906,290.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,17829.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694131970405579,1.0,0.0,0.0,2.5069572925567627,2.50696873664856,4.193602194391133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.225341796875,0.0,501.1144714355469,1895.4371337890625,0.0,3117.305908203125,0.6234161853790283,1.0,0.0,3.0,1.0,0.0
12048480,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606735944747925,0.4272753000259399,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755500912666321,0.3198424577713012,0.303651213645935,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309155106544495,0.2712444961071014,0.1908374279737472,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.7767605185508728,0.2208592444658279,0.2107862532138824,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543475031852722,0.2018245309591293,0.9156267642974854,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614195525646209,1.0,1.0,0.0,1.0,-2.4587831497192383,2.458778142929077,4.865202754444908e-06,1.901390790939331,0.880382239818573,0.880382239818573,0.0,94.2378158569336,96.0,19622.0859375,-0.0,1243.52392578125,1.0,283.1499938964844,285.0207824707031,290.5167541503906,290.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,17829.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694131970405579,1.0,0.0,0.0,2.5069572925567627,2.50696873664856,4.193602194391133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.225341796875,0.0,501.1144714355469,1895.4371337890625,0.0,3117.305908203125,0.6234161853790283,1.0,0.0,3.0,1.0,0.0
12048540,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618247389793396,0.4270304441452026,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.8782181739807129,0.3225769996643066,0.3062130212783813,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316704630851746,0.2718989253044128,0.1912858337163925,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780715227127075,0.2218498289585113,0.2117134481668472,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546665072441101,0.2019791454076767,0.9162959456443788,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622627198696136,1.0,1.0,0.0,1.0,-2.464019775390625,2.464014768600464,4.885843281954294e-06,1.905394554138184,0.882260262966156,0.882260262966156,0.0,94.3447723388672,99.0,19685.873046875,-0.0,1250.2603759765625,1.0,283.1499938964844,285.0219421386719,290.51708984375,290.83642578125,293.1499938964844,293.1499938964844,283.1499938964844,17830.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689144849777222,1.0,0.0,0.0,2.513169527053833,2.51318097114563,4.214411148950603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.067138671875,0.0,504.4012756347656,1895.4371337890625,0.0,3112.627685546875,0.624804675579071,1.0,0.0,3.0,1.0,0.0
12048600,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618247389793396,0.4270304441452026,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.8782181739807129,0.3225769996643066,0.3062130212783813,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316704630851746,0.2718989253044128,0.1912858337163925,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780715227127075,0.2218498289585113,0.2117134481668472,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546665072441101,0.2019791454076767,0.9162959456443788,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622627198696136,1.0,1.0,0.0,1.0,-2.464019775390625,2.464014768600464,4.885843281954294e-06,1.905394554138184,0.882260262966156,0.882260262966156,0.0,94.3447723388672,99.0,19685.873046875,-0.0,1250.2603759765625,1.0,283.1499938964844,285.0219421386719,290.51708984375,290.83642578125,293.1499938964844,293.1499938964844,283.1499938964844,17830.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689144849777222,1.0,0.0,0.0,2.513169527053833,2.51318097114563,4.214411148950603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.067138671875,0.0,504.4012756347656,1895.4371337890625,0.0,3112.627685546875,0.624804675579071,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618302226066589,0.4294331967830658,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.879087507724762,0.3253443837165832,0.308834046125412,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308752775192261,0.2725774943828583,0.1917713582515716,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777946591377258,0.222854733467102,0.2126819938421249,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535092234611511,0.2021315544843673,0.9170962572097778,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641233384609222,1.0,1.0,0.0,1.0,-2.472761392593384,2.4727563858032227,4.92049366584979e-06,1.9121276140213013,0.8844186663627625,0.8844186663627625,0.0,95.2397232055664,102.0,19779.494140625,-0.0,1264.5789794921875,1.0,283.1499938964844,285.0257873535156,290.5218200683594,290.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17824.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689608573913574,1.0,0.0,0.0,2.5196239948272705,2.5196354389190674,4.236086112996418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.483642578125,0.0,507.7896423339844,1895.4371337890625,0.0,3113.062744140625,0.6262374520301819,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618302226066589,0.4294331967830658,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.879087507724762,0.3253443837165832,0.308834046125412,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308752775192261,0.2725774943828583,0.1917713582515716,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777946591377258,0.222854733467102,0.2126819938421249,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535092234611511,0.2021315544843673,0.9170962572097778,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641233384609222,1.0,1.0,0.0,1.0,-2.472761392593384,2.4727563858032227,4.92049366584979e-06,1.9121276140213013,0.8844186663627625,0.8844186663627625,0.0,95.2397232055664,102.0,19779.494140625,-0.0,1264.5789794921875,1.0,283.1499938964844,285.0257873535156,290.5218200683594,290.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17824.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689608573913574,1.0,0.0,0.0,2.5196239948272705,2.5196354389190674,4.236086112996418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.483642578125,0.0,507.7896423339844,1895.4371337890625,0.0,3113.062744140625,0.6262374520301819,1.0,0.0,3.0,1.0,0.0
12048780,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560691773891449,0.4337647259235382,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8786571621894836,0.3281374871730804,0.3115000128746032,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828977644443512,0.2732755541801452,0.1922855824232101,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763809561729431,0.2238688617944717,0.2136798053979873,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7513005137443542,0.2022736817598343,0.917951226234436,285.73883056640625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667193591594696,1.0,1.0,0.0,1.0,-2.4840104579925537,2.4840054512023926,4.965309472027002e-06,1.92081356048584,0.8869735598564148,0.8869735598564148,0.0,96.71722412109376,105.0,19898.115234375,-0.0,1284.518798828125,1.0,283.1499938964844,285.0316772460937,290.530029296875,290.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17809.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696063756942749,1.0,0.0,0.0,2.526641130447388,2.526652574539185,4.25971421691429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.005859375,0.0,511.4504699707031,1895.4371337890625,0.0,3119.118408203125,0.6277858018875122,1.0,0.0,3.0,1.0,0.0
12048840,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560691773891449,0.4337647259235382,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8786571621894836,0.3281374871730804,0.3115000128746032,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828977644443512,0.2732755541801452,0.1922855824232101,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763809561729431,0.2238688617944717,0.2136798053979873,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7513005137443542,0.2022736817598343,0.917951226234436,285.73883056640625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667193591594696,1.0,1.0,0.0,1.0,-2.4840104579925537,2.4840054512023926,4.965309472027002e-06,1.92081356048584,0.8869735598564148,0.8869735598564148,0.0,96.71722412109376,105.0,19898.115234375,-0.0,1284.518798828125,1.0,283.1499938964844,285.0316772460937,290.530029296875,290.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17809.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696063756942749,1.0,0.0,0.0,2.526641130447388,2.526652574539185,4.25971421691429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.005859375,0.0,511.4504699707031,1895.4371337890625,0.0,3119.118408203125,0.6277858018875122,1.0,0.0,3.0,1.0,0.0
12048900,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.559720516204834,0.4364812970161438,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780815601348877,0.3295420408248901,0.3128466606140136,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277270197868347,0.2736307680606842,0.1925514638423919,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753618955612183,0.224378228187561,0.2141869366168975,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.7499098777770996,0.2023383975028991,0.91838139295578,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682261347770691,1.0,1.0,0.0,1.0,-2.4903368949890137,2.4903318881988525,4.990615252609132e-06,1.925703406333924,0.8884854912757874,0.8884854912757874,0.0,97.6266098022461,105.0,19965.654296875,-0.0,1296.13818359375,1.0,283.1499938964844,285.0351867675781,290.5353088378906,290.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,17800.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701319694519043,1.0,0.0,0.0,2.530404806137085,2.530416488647461,4.272414457773266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.470458984375,0.0,513.421142578125,1895.4371337890625,0.0,3124.04833984375,0.6286163330078125,1.0,0.0,3.0,1.0,0.0
