time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048960,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.9990000128746032,0.558495819568634,0.4394966065883636,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773177862167358,0.3309513628482818,0.3142011761665344,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263197541236877,0.2739896476268768,0.1928223967552185,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741814255714417,0.2248886525630951,0.2146984338760376,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483716011047363,0.2023969143629074,0.9188022613525392,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.7507629394531,1.0,0.4698449671268463,1.0,1.0,0.0,1.0,-2.497032403945923,2.4970273971557617,5.0174726311524864e-06,1.9308809041976929,0.8901751041412354,0.8901751041412354,0.0,98.63107299804688,108.0,20038.61328125,-0.0,1308.6728515625,1.0,283.1499938964844,285.0389404296875,290.5414123535156,290.87750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17785.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707789182662964,1.0,0.0,0.0,2.534555196762085,2.534566879272461,4.286440855594265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.42138671875,0.0,515.5663452148438,1895.4371337890625,0.0,3130.117431640625,0.6295241713523865,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553861856460571,0.4462184011936188,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.875377893447876,0.3337812125682831,0.316929280757904,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231624364852905,0.2747160792350769,0.1933765262365341,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.771472692489624,0.2259107530117035,0.2157310098409652,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449767589569092,0.2024903148412704,0.9195848107337952,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733371436595917,1.0,1.0,0.0,1.0,-2.5112318992614746,2.511226892471313,5.074686669104267e-06,1.941866993904113,0.8941251039505005,0.8941251039505005,0.0,100.86798095703124,111.0,20199.171875,-0.0,1335.916259765625,1.0,283.1499938964844,285.0469970703125,290.5561828613281,290.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723574876785278,1.0,0.0,0.0,2.543965101242065,2.5439767837524414,4.318328308272612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.700439453125,0.0,520.4390258789062,1895.4371337890625,0.0,3144.924072265625,0.631580114364624,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553861856460571,0.4462184011936188,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.875377893447876,0.3337812125682831,0.316929280757904,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231624364852905,0.2747160792350769,0.1933765262365341,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.771472692489624,0.2259107530117035,0.2157310098409652,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449767589569092,0.2024903148412704,0.9195848107337952,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733371436595917,1.0,1.0,0.0,1.0,-2.5112318992614746,2.511226892471313,5.074686669104267e-06,1.941866993904113,0.8941251039505005,0.8941251039505005,0.0,100.86798095703124,111.0,20199.171875,-0.0,1335.916259765625,1.0,283.1499938964844,285.0469970703125,290.5561828613281,290.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723574876785278,1.0,0.0,0.0,2.543965101242065,2.5439767837524414,4.318328308272612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.700439453125,0.0,520.4390258789062,1895.4371337890625,0.0,3144.924072265625,0.631580114364624,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.9990000128746032,0.5515753030776978,0.4536403119564056,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730562925338745,0.3366234600543976,0.3196779787540436,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196793794631958,0.2754518389701843,0.1939438432455063,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684504389762878,0.2269325107336044,0.2167722284793853,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412907481193542,0.2025459855794906,0.9202451705932616,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770792722702026,1.0,1.0,0.0,1.0,-2.526177406311035,2.526172161102295,5.135275387146976e-06,1.9534361362457275,0.8989353179931641,0.8989353179931641,0.0,103.34795379638672,99.0,20378.51171875,-0.0,1365.437255859375,1.0,283.1499938964844,285.0554504394531,290.5747375488281,290.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17699.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742391467094421,1.0,0.0,0.0,2.555129289627075,2.5551412105560303,4.356313638709253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.901611328125,0.0,526.2559204101562,1895.4371337890625,0.0,3162.57177734375,0.6340190768241882,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.9990000128746032,0.5515753030776978,0.4536403119564056,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730562925338745,0.3366234600543976,0.3196779787540436,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196793794631958,0.2754518389701843,0.1939438432455063,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684504389762878,0.2269325107336044,0.2167722284793853,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412907481193542,0.2025459855794906,0.9202451705932616,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770792722702026,1.0,1.0,0.0,1.0,-2.526177406311035,2.526172161102295,5.135275387146976e-06,1.9534361362457275,0.8989353179931641,0.8989353179931641,0.0,103.34795379638672,99.0,20378.51171875,-0.0,1365.437255859375,1.0,283.1499938964844,285.0554504394531,290.5747375488281,290.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17699.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742391467094421,1.0,0.0,0.0,2.555129289627075,2.5551412105560303,4.356313638709253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.901611328125,0.0,526.2559204101562,1895.4371337890625,0.0,3162.57177734375,0.6340190768241882,1.0,0.0,3.0,1.0,0.0
12049260,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9990000128746032,0.5486270189285278,0.4486884474754333,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787178993225098,0.3394350409507751,0.3222826719284057,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231047987937927,0.2761556506156921,0.194403275847435,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723516821861267,0.2279150784015655,0.2176590859889984,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437970042228699,0.2025418877601623,0.9200399518013,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754512906074524,1.0,1.0,0.0,1.0,-2.524749755859375,2.524744749069214,5.12998349222471e-06,1.952591180801392,0.9045254588127136,0.9045254588127136,0.0,101.98686981201172,87.0,20474.48046875,-0.0,1357.75537109375,1.0,283.1499938964844,285.05596923828125,290.59576416015625,290.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763453364372253,1.0,0.0,0.0,2.5681822299957275,2.5681939125061035,4.400935438297893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.592041015625,0.0,533.1434936523438,1895.4371337890625,0.0,3182.321533203125,0.6398777961730957,1.0,0.0,3.0,1.0,0.0
12049320,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9990000128746032,0.5486270189285278,0.4486884474754333,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787178993225098,0.3394350409507751,0.3222826719284057,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231047987937927,0.2761556506156921,0.194403275847435,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723516821861267,0.2279150784015655,0.2176590859889984,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437970042228699,0.2025418877601623,0.9200399518013,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754512906074524,1.0,1.0,0.0,1.0,-2.524749755859375,2.524744749069214,5.12998349222471e-06,1.952591180801392,0.9045254588127136,0.9045254588127136,0.0,101.98686981201172,87.0,20474.48046875,-0.0,1357.75537109375,1.0,283.1499938964844,285.05596923828125,290.59576416015625,290.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763453364372253,1.0,0.0,0.0,2.5681822299957275,2.5681939125061035,4.400935438297893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.592041015625,0.0,533.1434936523438,1895.4371337890625,0.0,3182.321533203125,0.6398777961730957,1.0,0.0,3.0,1.0,0.0
12049380,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487622618675232,0.4337704181671142,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912286162376404,0.3421746492385864,0.3247283399105072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832256019115448,0.2767865657806396,0.1947449147701263,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821668982505798,0.2288378626108169,0.2183928489685058,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.7516505718231201,0.2025441527366638,0.9192937612533568,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701822698116302,1.0,1.0,0.0,1.0,-2.510169506072998,2.510164499282837,5.071114628663054e-06,1.941413640975952,0.9104570746421814,0.9104570746421814,0.0,97.60154724121094,90.0,20536.828125,-0.0,1320.59521484375,1.0,283.1499938964844,285.029052734375,290.6164245605469,290.9844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878338098526001,1.0,0.0,0.0,2.6152071952819824,2.615219593048096,4.563578954730474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.8603515625,0.0,561.6527099609375,1895.4371337890625,0.0,3201.003662109375,0.6514312028884888,1.0,0.0,3.0,1.0,0.0
12049440,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487622618675232,0.4337704181671142,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912286162376404,0.3421746492385864,0.3247283399105072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832256019115448,0.2767865657806396,0.1947449147701263,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821668982505798,0.2288378626108169,0.2183928489685058,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.7516505718231201,0.2025441527366638,0.9192937612533568,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701822698116302,1.0,1.0,0.0,1.0,-2.510169506072998,2.510164499282837,5.071114628663054e-06,1.941413640975952,0.9104570746421814,0.9104570746421814,0.0,97.60154724121094,90.0,20536.828125,-0.0,1320.59521484375,1.0,283.1499938964844,285.029052734375,290.6164245605469,290.9844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878338098526001,1.0,0.0,0.0,2.6152071952819824,2.615219593048096,4.563578954730474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.8603515625,0.0,561.6527099609375,1895.4371337890625,0.0,3201.003662109375,0.6514312028884888,1.0,0.0,3.0,1.0,0.0
12049500,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497701168060303,0.4283689856529236,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.8962281942367554,0.3435286283493042,0.3259515464305877,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357420563697815,0.2770831286907196,0.1949145942926406,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.785983681678772,0.2292879819869995,0.2187647968530655,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546551823616028,0.2025776952505111,0.919125497341156,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687309265136719,1.0,1.0,0.0,1.0,-2.5055859088897705,2.5055809020996094,5.052325377619127e-06,1.9377180337905884,0.913536787033081,0.913536787033081,0.0,96.06210327148438,90.0,20601.34375,-0.0,1308.3172607421875,1.0,283.1499938964844,285.0082397460937,290.626708984375,290.9980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791572451591492,1.0,0.0,0.0,2.6534667015075684,2.6534793376922607,4.698082705090201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.8427734375,0.0,585.9741821289062,1895.4371337890625,0.0,3208.682373046875,0.6580105423927307,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507345795631409,0.4247816503047943,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999911546707153,0.3448785543441772,0.3271867334842682,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381841778755188,0.2773715555667877,0.1950909048318863,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887281179428101,0.2297325432300567,0.2191503793001175,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567265033721924,0.202626571059227,0.9191396832466124,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678046107292175,1.0,1.0,0.0,1.0,-2.503448963165283,2.503443956375122,5.043642886448652e-06,1.9360284805297847,0.9168380498886108,0.9168380498886108,0.0,95.08229064941406,93.0,20663.1015625,-0.0,1301.488037109375,1.0,283.1499938964844,284.9954528808594,290.63720703125,291.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798819780349731,1.0,0.0,0.0,2.6789257526397705,2.678938388824463,4.788667524735502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.1669921875,0.0,602.268798828125,1895.4371337890625,0.0,3215.474853515625,0.666989803314209,1.0,0.0,3.0,1.0,0.0
12049620,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520837903022766,0.4211059212684631,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905076801776886,0.3475665748119354,0.3296832144260406,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409734964370728,0.2779257297515869,0.195454865694046,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.792060136795044,0.2306010872125625,0.2199398130178451,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589584589004517,0.2027280479669571,0.9194257259368896,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157592773437,1.0,0.4672858417034149,1.0,1.0,0.0,1.0,-2.503756523132324,2.503751516342163,5.044794761488447e-06,1.936221718788147,0.9238210320472716,0.9238210320472716,0.0,94.16897583007812,96.0,20852.5625,-0.0,1297.9742431640625,1.0,283.1499938964844,284.96160888671875,290.6620178222656,291.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816276788711548,1.0,0.0,0.0,2.754051446914673,2.7540647983551025,5.061012871010462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.642822265625,0.0,652.7393188476562,1895.4371337890625,0.0,3231.832763671875,0.6852632164955139,1.0,0.0,3.0,1.0,0.0
12049680,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520837903022766,0.4211059212684631,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905076801776886,0.3475665748119354,0.3296832144260406,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409734964370728,0.2779257297515869,0.195454865694046,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.792060136795044,0.2306010872125625,0.2199398130178451,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589584589004517,0.2027280479669571,0.9194257259368896,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157592773437,1.0,0.4672858417034149,1.0,1.0,0.0,1.0,-2.503756523132324,2.503751516342163,5.044794761488447e-06,1.936221718788147,0.9238210320472716,0.9238210320472716,0.0,94.16897583007812,96.0,20852.5625,-0.0,1297.9742431640625,1.0,283.1499938964844,284.96160888671875,290.6620178222656,291.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816276788711548,1.0,0.0,0.0,2.754051446914673,2.7540647983551025,5.061012871010462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.642822265625,0.0,652.7393188476562,1895.4371337890625,0.0,3231.832763671875,0.6852632164955139,1.0,0.0,3.0,1.0,0.0
12049740,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523298978805542,0.4211432933807373,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075167775154114,0.3502385914325714,0.3322010636329651,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414556384086609,0.2784550189971924,0.1958273500204086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930253148078918,0.2314443588256836,0.2207411825656891,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.7590323686599731,0.2027964293956756,0.9197803735733032,285.6957092285156,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681330323219299,1.0,1.0,0.0,1.0,-2.508659839630127,2.5086545944213867,5.064534434495727e-06,1.939997911453247,0.9314600825309752,0.9314600825309752,0.0,94.34075164794922,99.0,21082.6953125,-0.0,1304.7830810546875,1.0,283.1499938964844,284.92803955078125,290.6899719238281,291.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840815424919128,1.0,0.0,0.0,2.8369548320770264,2.8369691371917725,5.370295639295364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.86279296875,0.0,711.6343383789062,1895.4371337890625,0.0,3254.818115234375,0.705371618270874,1.0,0.0,3.0,1.0,0.0
12049800,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523298978805542,0.4211432933807373,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075167775154114,0.3502385914325714,0.3322010636329651,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414556384086609,0.2784550189971924,0.1958273500204086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930253148078918,0.2314443588256836,0.2207411825656891,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.7590323686599731,0.2027964293956756,0.9197803735733032,285.6957092285156,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681330323219299,1.0,1.0,0.0,1.0,-2.508659839630127,2.5086545944213867,5.064534434495727e-06,1.939997911453247,0.9314600825309752,0.9314600825309752,0.0,94.34075164794922,99.0,21082.6953125,-0.0,1304.7830810546875,1.0,283.1499938964844,284.92803955078125,290.6899719238281,291.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840815424919128,1.0,0.0,0.0,2.8369548320770264,2.8369691371917725,5.370295639295364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.86279296875,0.0,711.6343383789062,1895.4371337890625,0.0,3254.818115234375,0.705371618270874,1.0,0.0,3.0,1.0,0.0
12049860,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512863397598267,0.4239296615123749,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078422784805298,0.3528933525085449,0.3347296118736267,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840217113494873,0.2789643108844757,0.1962049454450607,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922230362892151,0.2322647124528885,0.2215473353862762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.757466197013855,0.2028127014636993,0.9200448989868164,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699609875679016,1.0,1.0,0.0,1.0,-2.5167832374572754,2.516777992248535,5.097384473629063e-06,1.946284294128418,0.9398185014724731,0.9398185014724731,0.0,95.30986785888672,102.0,21341.748046875,-0.0,1319.0504150390625,1.0,283.1499938964844,284.8954772949219,290.7193298339844,291.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873685002326965,1.0,0.0,0.0,2.925215721130371,2.9252309799194336,5.70964573398669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.848876953125,0.0,778.061767578125,1895.4371337890625,0.0,3285.58984375,0.7267289757728577,1.0,0.0,3.0,1.0,0.0
12049920,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512863397598267,0.4239296615123749,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078422784805298,0.3528933525085449,0.3347296118736267,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840217113494873,0.2789643108844757,0.1962049454450607,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922230362892151,0.2322647124528885,0.2215473353862762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.757466197013855,0.2028127014636993,0.9200448989868164,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699609875679016,1.0,1.0,0.0,1.0,-2.5167832374572754,2.516777992248535,5.097384473629063e-06,1.946284294128418,0.9398185014724731,0.9398185014724731,0.0,95.30986785888672,102.0,21341.748046875,-0.0,1319.0504150390625,1.0,283.1499938964844,284.8954772949219,290.7193298339844,291.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873685002326965,1.0,0.0,0.0,2.925215721130371,2.9252309799194336,5.70964573398669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.848876953125,0.0,778.061767578125,1895.4371337890625,0.0,3285.58984375,0.7267289757728577,1.0,0.0,3.0,1.0,0.0
12049980,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548976719379425,0.4287176132202148,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066308736801147,0.3555307388305664,0.3372616171836853,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377657532691956,0.2794576585292816,0.1965855807065963,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901597619056702,0.2330643385648727,0.2223534435033798,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547277212142944,0.2027696967124939,0.9201460480690002,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724855124950409,1.0,1.0,0.0,1.0,-2.5271239280700684,2.527118682861328,5.139379481988726e-06,1.9542981386184688,0.9489532709121704,0.9489532709121704,0.0,96.86697387695312,105.0,21621.23828125,-0.0,1338.7261962890625,1.0,283.1499938964844,284.86431884765625,290.7488098144531,291.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913934230804443,1.0,0.0,0.0,3.0172126293182373,3.017228603363037,6.074425300539588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.90771484375,0.0,851.472412109375,1895.4371337890625,0.0,3323.236328125,0.7489446997642517,1.0,0.0,3.0,1.0,0.0
12050040,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548976719379425,0.4287176132202148,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066308736801147,0.3555307388305664,0.3372616171836853,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377657532691956,0.2794576585292816,0.1965855807065963,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901597619056702,0.2330643385648727,0.2223534435033798,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547277212142944,0.2027696967124939,0.9201460480690002,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724855124950409,1.0,1.0,0.0,1.0,-2.5271239280700684,2.527118682861328,5.139379481988726e-06,1.9542981386184688,0.9489532709121704,0.9489532709121704,0.0,96.86697387695312,105.0,21621.23828125,-0.0,1338.7261962890625,1.0,283.1499938964844,284.86431884765625,290.7488098144531,291.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913934230804443,1.0,0.0,0.0,3.0172126293182373,3.017228603363037,6.074425300539588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.90771484375,0.0,851.472412109375,1895.4371337890625,0.0,3323.236328125,0.7489446997642517,1.0,0.0,3.0,1.0,0.0
12050100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.9990000128746032,0.5474065542221069,0.4316767752170563,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.9056174159049988,0.3568429946899414,0.3385287225246429,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8362179398536682,0.2796993255615234,0.1967775225639343,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.788787305355072,0.2334570586681366,0.2227564007043838,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530430555343628,0.2027246505022049,0.9201242923736572,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739411473274231,1.0,1.0,0.0,1.0,-2.5328898429870605,2.5328845977783203,5.162875368114328e-06,1.958768606185913,0.953800082206726,0.953800082206726,0.0,97.81588745117188,105.0,21776.78515625,-0.0,1350.10986328125,1.0,283.1499938964844,284.8460693359375,290.7636108398437,291.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,22870.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936460018157959,1.0,0.0,0.0,3.0723016262054443,3.072318315505981,6.298266725934809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.52978515625,0.0,897.7269287109375,1895.4371337890625,0.0,3344.28759765625,0.7594691514968872,1.0,0.0,3.0,1.0,0.0
12050160,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455859303474426,0.4349445700645447,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.90439772605896,0.3581511974334717,0.3397924304008484,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8345018029212952,0.2799381613731384,0.1969678699970245,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872347831726074,0.2338453382253646,0.2231565415859222,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511929869651794,0.2026631832122802,0.9200382232666016,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.6448669433594,1.0,0.4754969477653503,1.0,1.0,0.0,1.0,-2.538940191268921,2.5389349460601807,5.187589522392955e-06,1.963459849357605,0.9585532546043396,0.9585532546043396,0.0,98.8596420288086,108.0,21914.64453125,-0.0,1362.31396484375,1.0,283.1499938964844,284.8346862792969,290.77783203125,291.222900390625,293.1499938964844,293.1499938964844,283.1499938964844,23264.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959787487983704,1.0,0.0,0.0,3.1117055416107178,3.111722469329834,6.46085936750751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.58056640625,0.0,931.4632568359376,1895.4371337890625,0.0,3366.072021484375,0.7717247009277344,1.0,0.0,3.0,1.0,0.0
12050220,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412730574607849,0.4421835839748382,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.90155827999115,0.3607563078403473,0.3423192203044891,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8307256698608398,0.2804087698459625,0.1973509341478347,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837561964988708,0.234610229730606,0.2239549458026886,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471517324447632,0.2024916261434555,0.9196935892105104,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788382351398468,1.0,1.0,0.0,1.0,-2.5516788959503174,2.551673650741577,5.239818165136967e-06,1.9733363389968872,0.9675469398498536,0.9675469398498536,0.0,101.173583984375,96.0,22216.005859375,-0.0,1388.69091796875,1.0,283.1499938964844,284.8071594238281,290.80621337890625,291.26934814453125,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009371399879456,1.0,0.0,0.0,3.2066001892089844,3.206618070602417,6.860929602225951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.533447265625,0.0,1016.8938598632812,1895.4371337890625,0.0,3412.318603515625,0.7946208715438843,1.0,0.0,3.0,1.0,0.0
12050280,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412730574607849,0.4421835839748382,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.90155827999115,0.3607563078403473,0.3423192203044891,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8307256698608398,0.2804087698459625,0.1973509341478347,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837561964988708,0.234610229730606,0.2239549458026886,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471517324447632,0.2024916261434555,0.9196935892105104,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788382351398468,1.0,1.0,0.0,1.0,-2.5516788959503174,2.551673650741577,5.239818165136967e-06,1.9733363389968872,0.9675469398498536,0.9675469398498536,0.0,101.173583984375,96.0,22216.005859375,-0.0,1388.69091796875,1.0,283.1499938964844,284.8071594238281,290.80621337890625,291.26934814453125,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009371399879456,1.0,0.0,0.0,3.2066001892089844,3.206618070602417,6.860929602225951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.533447265625,0.0,1016.8938598632812,1895.4371337890625,0.0,3412.318603515625,0.7946208715438843,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9990000128746032,0.5376596450805664,0.4370872676372528,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074268341064452,0.3633081018924713,0.344683438539505,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.8340812921524048,0.2808344662189483,0.1976186782121658,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876383066177368,0.2353252321481704,0.224591389298439,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495792508125305,0.2022375017404556,0.9183900356292723,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768533706665039,1.0,1.0,0.0,1.0,-2.547938346862793,2.5479331016540527,5.225005224929191e-06,1.9707136154174805,0.9762645363807678,0.9762645363807678,0.0,99.7304458618164,84.0,22407.029296875,-0.0,1377.5928955078125,1.0,283.1499938964844,284.7743530273437,290.83258056640625,291.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059138894081116,1.0,0.0,0.0,3.300903797149658,3.3009228706359863,7.270412538673554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.27880859375,0.0,1106.8880615234375,1895.4371337890625,0.0,3458.644775390625,0.8173774480819702,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9990000128746032,0.5376596450805664,0.4370872676372528,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074268341064452,0.3633081018924713,0.344683438539505,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.8340812921524048,0.2808344662189483,0.1976186782121658,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876383066177368,0.2353252321481704,0.224591389298439,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495792508125305,0.2022375017404556,0.9183900356292723,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768533706665039,1.0,1.0,0.0,1.0,-2.547938346862793,2.5479331016540527,5.225005224929191e-06,1.9707136154174805,0.9762645363807678,0.9762645363807678,0.0,99.7304458618164,84.0,22407.029296875,-0.0,1377.5928955078125,1.0,283.1499938964844,284.7743530273437,290.83258056640625,291.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059138894081116,1.0,0.0,0.0,3.300903797149658,3.3009228706359863,7.270412538673554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.27880859375,0.0,1106.8880615234375,1895.4371337890625,0.0,3458.644775390625,0.8173774480819702,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5372040867805481,0.4219072461128235,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.921864688396454,0.3658184111118316,0.3469013273715973,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868530273437,0.8436260223388672,0.2812270522117615,0.197784811258316,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7978582978248596,0.2360100746154785,0.2250909954309463,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577201128005981,0.2020152658224105,0.916594624519348,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712448418140411,1.0,1.0,0.0,1.0,-2.5310163497924805,2.53101110458374,5.156021870789118e-06,1.9577155113220213,0.9845678210258484,0.9845678210258484,0.0,95.29826354980467,87.0,22495.005859375,-0.0,1336.8604736328125,1.0,283.1499938964844,284.7362976074219,290.85406494140625,291.3406066894531,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098734259605408,1.0,0.0,0.0,3.393833875656128,3.3938539028167725,7.685541163482412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4423828125,0.0,1200.717041015625,1895.4371337890625,0.0,3495.428955078125,0.8398126363754272,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5372040867805481,0.4219072461128235,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.921864688396454,0.3658184111118316,0.3469013273715973,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868530273437,0.8436260223388672,0.2812270522117615,0.197784811258316,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7978582978248596,0.2360100746154785,0.2250909954309463,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577201128005981,0.2020152658224105,0.916594624519348,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712448418140411,1.0,1.0,0.0,1.0,-2.5310163497924805,2.53101110458374,5.156021870789118e-06,1.9577155113220213,0.9845678210258484,0.9845678210258484,0.0,95.29826354980467,87.0,22495.005859375,-0.0,1336.8604736328125,1.0,283.1499938964844,284.7362976074219,290.85406494140625,291.3406066894531,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098734259605408,1.0,0.0,0.0,3.393833875656128,3.3938539028167725,7.685541163482412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4423828125,0.0,1200.717041015625,1895.4371337890625,0.0,3495.428955078125,0.8398126363754272,1.0,0.0,3.0,1.0,0.0
12050580,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387318134307861,0.4126091003417969,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932279407978058,0.3683609068393707,0.349189430475235,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499574065208435,0.281647652387619,0.198002740740776,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046764135360718,0.2367279976606369,0.2256657928228378,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763039767742157,0.2019384205341339,0.915646493434906,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.563720703125,1.0,0.4685618579387665,1.0,1.0,0.0,1.0,-2.5223910808563232,2.522385835647583,5.120511104905745e-06,1.9508211612701416,0.9925823211669922,0.9925823211669922,0.0,92.69908142089844,90.0,22629.21875,-0.0,1314.8424072265625,1.0,283.1499938964844,284.7033386230469,290.8741149902344,291.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124736189842224,1.0,0.0,0.0,3.484991312026977,3.4850122928619385,8.103948516691162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.82421875,0.0,1297.8321533203125,1895.4371337890625,0.0,3519.54541015625,0.8618286848068237,1.0,0.0,3.0,1.0,0.0
12050640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387318134307861,0.4126091003417969,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932279407978058,0.3683609068393707,0.349189430475235,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499574065208435,0.281647652387619,0.198002740740776,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046764135360718,0.2367279976606369,0.2256657928228378,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763039767742157,0.2019384205341339,0.915646493434906,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.563720703125,1.0,0.4685618579387665,1.0,1.0,0.0,1.0,-2.5223910808563232,2.522385835647583,5.120511104905745e-06,1.9508211612701416,0.9925823211669922,0.9925823211669922,0.0,92.69908142089844,90.0,22629.21875,-0.0,1314.8424072265625,1.0,283.1499938964844,284.7033386230469,290.8741149902344,291.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124736189842224,1.0,0.0,0.0,3.484991312026977,3.4850122928619385,8.103948516691162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.82421875,0.0,1297.8321533203125,1895.4371337890625,0.0,3519.54541015625,0.8618286848068237,1.0,0.0,3.0,1.0,0.0
12050700,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.539341926574707,0.4100717604160309,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357386231422424,0.3696511089801788,0.3503739535808563,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518399596214294,0.281872034072876,0.1981385648250579,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067634701728821,0.2371009141206741,0.225989818572998,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645576000213623,0.2019359767436981,0.91548091173172,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.5538024902344,1.0,0.4679702520370483,1.0,1.0,0.0,1.0,-2.521116256713867,2.521111249923706,5.1152383093722165e-06,1.94978415966034,0.99651300907135,0.99651300907135,0.0,92.03543853759766,90.0,22726.4375,-0.0,1310.399658203125,1.0,283.1499938964844,284.6868591308594,290.8857727050781,291.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,28380.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135751724243164,1.0,0.0,0.0,3.5378570556640625,3.5378787517547607,8.351680094165204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.76904296875,0.0,1356.68603515625,1895.4371337890625,0.0,3529.752685546875,0.8718231916427612,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397309064865112,0.4086061418056488,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382699728012084,0.3709524571895599,0.3515774011611938,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8530347347259521,0.2821048200130462,0.1982864737510681,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081429600715637,0.2374814599752426,0.2263303250074386,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.7654532790184021,0.2019435763359069,0.9154241681098938,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.5491638183594,1.0,0.4677923619747162,1.0,1.0,0.0,1.0,-2.521317481994629,2.5213122367858887,5.115961357660126e-06,1.949892282485962,1.0,1.0,0.0,91.68445587158205,93.0,22817.83203125,-0.0,1309.1436767578125,1.0,283.1499938964844,284.6768493652344,290.8980712890625,291.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,28819.408203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146608710289,1.0,0.0,0.0,3.574307680130005,3.5743298530578613,8.524662007403094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.17333984375,0.0,1397.964111328125,1895.4371337890625,0.0,3539.806640625,0.8834013938903809,1.0,0.0,3.0,1.0,0.0
