time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050820,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5397067070007324,0.4083186388015747,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410330653190612,0.3735823035240173,0.3540385663509369,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8536930680274963,0.2825931012630462,0.1986183822154998,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8091942071914673,0.2382617145776748,0.2270569205284118,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7656547427177429,0.2019656598567962,0.9155028462409972,285.5407409667969,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.5407409667969,1.0,0.4684425294399261,1.0,1.0,0.0,1.0,-2.5252914428710938,2.5252864360809326,5.131921625434188e-06,1.9528764486312864,1.0,1.0,0.0,91.7441177368164,96.0,23035.951171875,-0.0,1314.366455078125,1.0,283.1499938964844,284.6566162109375,290.9247741699219,291.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,30126.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917149782180786,1.0,0.0,0.0,3.65591812133789,3.655941009521485,8.918384537537349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.65966796875,0.0,1495.7431640625,1895.4371337890625,0.0,3562.83203125,0.9033077359199524,1.0,0.0,3.0,1.0,0.0
12050880,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5397067070007324,0.4083186388015747,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410330653190612,0.3735823035240173,0.3540385663509369,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8536930680274963,0.2825931012630462,0.1986183822154998,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8091942071914673,0.2382617145776748,0.2270569205284118,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7656547427177429,0.2019656598567962,0.9155028462409972,285.5407409667969,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.5407409667969,1.0,0.4684425294399261,1.0,1.0,0.0,1.0,-2.5252914428710938,2.5252864360809326,5.131921625434188e-06,1.9528764486312864,1.0,1.0,0.0,91.7441177368164,96.0,23035.951171875,-0.0,1314.366455078125,1.0,283.1499938964844,284.6566162109375,290.9247741699219,291.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,30126.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917149782180786,1.0,0.0,0.0,3.65591812133789,3.655941009521485,8.918384537537349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.65966796875,0.0,1495.7431640625,1895.4371337890625,0.0,3562.83203125,0.9033077359199524,1.0,0.0,3.0,1.0,0.0
12050940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385403633117676,0.4108047485351562,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413990378379822,0.3762441277503967,0.3565576672554016,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525320887565613,0.2831118404865265,0.1989913135766983,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808479905128479,0.2390651404857635,0.2278327345848083,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.764160692691803,0.2019776850938797,0.9156854748725892,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701291620731354,1.0,1.0,0.0,1.0,-2.5329020023345947,2.5328969955444336,5.162719844520325e-06,1.95867383480072,1.0,1.0,0.0,92.59950256347656,99.0,23276.560546875,-0.0,1327.6058349609375,1.0,283.1499938964844,284.6415100097656,290.9520874023437,291.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,31374.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201881289482116,1.0,0.0,0.0,3.730905055999756,3.730929136276245,9.287988973483152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.60107421875,0.0,1589.68212890625,1895.4371337890625,0.0,3590.894287109375,0.9216746091842652,1.0,0.0,3.0,1.0,0.0
12051000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385403633117676,0.4108047485351562,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413990378379822,0.3762441277503967,0.3565576672554016,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525320887565613,0.2831118404865265,0.1989913135766983,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808479905128479,0.2390651404857635,0.2278327345848083,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.764160692691803,0.2019776850938797,0.9156854748725892,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701291620731354,1.0,1.0,0.0,1.0,-2.5329020023345947,2.5328969955444336,5.162719844520325e-06,1.95867383480072,1.0,1.0,0.0,92.59950256347656,99.0,23276.560546875,-0.0,1327.6058349609375,1.0,283.1499938964844,284.6415100097656,290.9520874023437,291.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,31374.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201881289482116,1.0,0.0,0.0,3.730905055999756,3.730929136276245,9.287988973483152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.60107421875,0.0,1589.68212890625,1895.4371337890625,0.0,3590.894287109375,0.9216746091842652,1.0,0.0,3.0,1.0,0.0
12051060,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9990000128746032,0.536264955997467,0.4153315424919128,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400337338447572,0.3789272308349609,0.3591188192367553,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850077748298645,0.2836546897888183,0.1993967890739441,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064736127853394,0.2398851811885833,0.2286455482244491,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614420056343079,0.2019646614789962,0.9158648252487184,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5370178222656,1.0,0.4725658595561981,1.0,1.0,0.0,1.0,-2.543095827102661,2.543090581893921,5.204169610806275e-06,1.9664652347564693,1.0,1.0,0.0,94.04759216308594,102.0,23533.205078125,-0.0,1346.7626953125,1.0,283.1499938964844,284.6297912597656,290.9787292480469,291.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,32573.294921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237911701202391,1.0,0.0,0.0,3.8014984130859375,3.801523447036743,9.642794793762732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.271484375,0.0,1681.636962890625,1895.4371337890625,0.0,3624.103515625,0.9389841556549072,1.0,0.0,3.0,1.0,0.0
12051120,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9990000128746032,0.536264955997467,0.4153315424919128,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400337338447572,0.3789272308349609,0.3591188192367553,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850077748298645,0.2836546897888183,0.1993967890739441,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064736127853394,0.2398851811885833,0.2286455482244491,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614420056343079,0.2019646614789962,0.9158648252487184,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5370178222656,1.0,0.4725658595561981,1.0,1.0,0.0,1.0,-2.543095827102661,2.543090581893921,5.204169610806275e-06,1.9664652347564693,1.0,1.0,0.0,94.04759216308594,102.0,23533.205078125,-0.0,1346.7626953125,1.0,283.1499938964844,284.6297912597656,290.9787292480469,291.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,32573.294921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237911701202391,1.0,0.0,0.0,3.8014984130859375,3.801523447036743,9.642794793762732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.271484375,0.0,1681.636962890625,1895.4371337890625,0.0,3624.103515625,0.9389841556549072,1.0,0.0,3.0,1.0,0.0
12051180,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.9990000128746032,0.5329871773719788,0.4213433861732483,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9374442100524902,0.3816222846508026,0.3617080450057983,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8467509746551514,0.2842147052288055,0.1998264640569687,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035300374031067,0.2407154440879821,0.2294844537973404,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.7578815817832947,0.2019157409667968,0.9159661531448364,285.53857421875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755377173423767,1.0,1.0,0.0,1.0,-2.555074691772461,2.5550694465637207,5.253113613434834e-06,1.9756314754486084,1.0,1.0,0.0,95.93984985351562,105.0,23800.53125,-0.0,1370.2850341796875,1.0,283.1499938964844,284.62042236328125,291.0039367675781,291.5634765625,293.1499938964844,293.1499938964844,283.04998779296875,33739.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278583526611328,1.0,0.0,0.0,3.8689239025115967,3.86894965171814,9.987887779061566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.18994140625,0.0,1772.7127685546875,1895.4371337890625,0.0,3661.495361328125,0.9545297026634216,1.0,0.0,3.0,1.0,0.0
12051240,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.9990000128746032,0.5329871773719788,0.4213433861732483,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9374442100524902,0.3816222846508026,0.3617080450057983,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8467509746551514,0.2842147052288055,0.1998264640569687,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035300374031067,0.2407154440879821,0.2294844537973404,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.7578815817832947,0.2019157409667968,0.9159661531448364,285.53857421875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755377173423767,1.0,1.0,0.0,1.0,-2.555074691772461,2.5550694465637207,5.253113613434834e-06,1.9756314754486084,1.0,1.0,0.0,95.93984985351562,105.0,23800.53125,-0.0,1370.2850341796875,1.0,283.1499938964844,284.62042236328125,291.0039367675781,291.5634765625,293.1499938964844,293.1499938964844,283.04998779296875,33739.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278583526611328,1.0,0.0,0.0,3.8689239025115967,3.86894965171814,9.987887779061566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.18994140625,0.0,1772.7127685546875,1895.4371337890625,0.0,3661.495361328125,0.9545297026634216,1.0,0.0,3.0,1.0,0.0
12051300,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.530853271484375,0.4248246252536773,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9357451796531676,0.3828846514225006,0.3629857003688812,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448091745376587,0.2844220995903015,0.2000325471162796,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.8017603158950806,0.2410757094621658,0.2298954427242279,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558332681655884,0.201825812458992,0.91590678691864,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771688580513,1.0,1.0,0.0,1.0,-2.561462879180908,2.561457633972168,5.279322977003176e-06,1.980526566505432,1.0,1.0,0.0,97.0281219482422,105.0,24133.99609375,-0.0,1383.2576904296875,1.0,283.0647888183594,284.5491943359375,291.0372314453125,291.6426086425781,293.1499938964844,293.1499938964844,283.04998779296875,34328.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332419633865356,1.0,0.0,0.0,3.902599573135376,3.902625799179077,1.0162516446143854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.982421875,0.0,1819.4072265625,1895.4371337890625,0.0,3710.82080078125,0.9608725905418396,1.0,0.0,3.0,1.0,0.0
12051360,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5283087491989136,0.4287873804569244,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335420727729796,0.3840458691120147,0.3641481697559356,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424983620643616,0.2845387458801269,0.2001639157533645,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996115684509277,0.2413633614778518,0.23023022711277,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7534434795379639,0.2016542255878448,0.915470004081726,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677429199219,1.0,0.4788548648357391,1.0,1.0,0.0,1.0,-2.5676565170288086,2.5676510334014893,5.30479519511573e-06,1.985271573066712,1.0,1.0,0.0,98.23983001708984,93.0,24267.748046875,-0.0,1396.5775146484375,1.0,283.052001953125,284.53094482421875,291.0458068847656,291.6457214355469,293.1499938964844,293.1499938964844,282.75,34706.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937300980091095,1.0,0.0,0.0,3.924005746841431,3.924032211303711,1.0274306987412274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.23876953125,0.0,1849.5106201171875,1895.4371337890625,0.0,3747.875,0.9659658670425416,1.0,0.0,3.0,1.0,0.0
12051420,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226854085922241,0.4250888228416443,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9383224248886108,0.3855907917022705,0.365812748670578,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445745706558228,0.2840801179409027,0.1999822556972503,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021866679191589,0.2413865774869918,0.2303956151008606,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546799182891846,0.2007717341184616,0.912179470062256,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767141044139862,1.0,1.0,0.0,1.0,-2.561264753341675,2.5612595081329346,5.278777280182112e-06,1.9805089235305784,1.0,1.0,0.0,97.09391784667967,81.0,24984.375,-0.0,1383.2757568359375,1.0,282.7560119628906,284.2695007324219,291.103515625,291.7792053222656,293.1499938964844,293.1499938964844,282.45001220703125,35227.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568456411361694,1.0,0.0,0.0,3.953339099884033,3.953366041183472,1.042848907673033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.81640625,0.0,1891.2989501953125,1895.4371337890625,0.0,3924.418212890625,0.9729445576667786,1.0,0.0,3.0,1.0,0.0
12051480,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226854085922241,0.4250888228416443,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9383224248886108,0.3855907917022705,0.365812748670578,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445745706558228,0.2840801179409027,0.1999822556972503,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021866679191589,0.2413865774869918,0.2303956151008606,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546799182891846,0.2007717341184616,0.912179470062256,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767141044139862,1.0,1.0,0.0,1.0,-2.561264753341675,2.5612595081329346,5.278777280182112e-06,1.9805089235305784,1.0,1.0,0.0,97.09391784667967,81.0,24984.375,-0.0,1383.2757568359375,1.0,282.7560119628906,284.2695007324219,291.103515625,291.7792053222656,293.1499938964844,293.1499938964844,282.45001220703125,35227.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568456411361694,1.0,0.0,0.0,3.953339099884033,3.953366041183472,1.042848907673033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.81640625,0.0,1891.2989501953125,1895.4371337890625,0.0,3924.418212890625,0.9729445576667786,1.0,0.0,3.0,1.0,0.0
12051540,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.5187057852745056,0.4126418232917785,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949692726135254,0.3864376246929168,0.3666197955608368,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516280651092529,0.2829993069171905,0.1992270052433014,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8097007274627686,0.2408738136291504,0.2298957556486129,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603205442428589,0.1993959546089172,0.9058740735054016,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706645309925079,1.0,1.0,0.0,1.0,-2.5382068157196045,2.5382015705108643,5.184128895052709e-06,1.962657451629639,1.0,1.0,0.0,93.22135925292967,84.0,25666.951171875,-0.0,1336.969482421875,1.0,282.4559936523437,284.00396728515625,291.1192321777344,291.84619140625,293.1499938964844,293.1499938964844,282.1499938964844,35539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750720858573914,1.0,0.0,0.0,3.970823049545288,3.9708502292633057,1.052093466569204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.634765625,0.0,1916.5032958984373,1895.4371337890625,0.0,4085.741943359375,0.9771035313606262,1.0,0.0,3.0,1.0,0.0
12051600,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.5187057852745056,0.4126418232917785,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949692726135254,0.3864376246929168,0.3666197955608368,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516280651092529,0.2829993069171905,0.1992270052433014,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8097007274627686,0.2408738136291504,0.2298957556486129,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603205442428589,0.1993959546089172,0.9058740735054016,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706645309925079,1.0,1.0,0.0,1.0,-2.5382068157196045,2.5382015705108643,5.184128895052709e-06,1.962657451629639,1.0,1.0,0.0,93.22135925292967,84.0,25666.951171875,-0.0,1336.969482421875,1.0,282.4559936523437,284.00396728515625,291.1192321777344,291.84619140625,293.1499938964844,293.1499938964844,282.1499938964844,35539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750720858573914,1.0,0.0,0.0,3.970823049545288,3.9708502292633057,1.052093466569204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.634765625,0.0,1916.5032958984373,1895.4371337890625,0.0,4085.741943359375,0.9771035313606262,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.5157499313354492,0.4066296517848968,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.955292284488678,0.3870182931423187,0.3671585917472839,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544063568115234,0.2816917896270752,0.1983055025339126,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127716183662415,0.2401416897773742,0.2291889041662216,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620707750320435,0.1978794783353805,0.8989191055297852,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672616720199585,1.0,1.0,0.0,1.0,-2.5213027000427246,2.5212976932525635,5.1146535042789765e-06,1.949244737625122,0.996601402759552,0.996601402759552,0.0,91.17882537841795,102.0,26471.611328125,-0.0,1306.946044921875,1.0,282.1558837890625,283.7486877441406,291.1258544921875,291.9004821777344,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906448125839232,1.0,0.0,0.0,3.978386402130127,3.978413581848145,1.0561052476987245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.54931640625,0.0,1928.647705078125,1895.4371337890625,0.0,4220.54345703125,0.9789806604385376,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.5157499313354492,0.4066296517848968,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.955292284488678,0.3870182931423187,0.3671585917472839,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544063568115234,0.2816917896270752,0.1983055025339126,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127716183662415,0.2401416897773742,0.2291889041662216,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620707750320435,0.1978794783353805,0.8989191055297852,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672616720199585,1.0,1.0,0.0,1.0,-2.5213027000427246,2.5212976932525635,5.1146535042789765e-06,1.949244737625122,0.996601402759552,0.996601402759552,0.0,91.17882537841795,102.0,26471.611328125,-0.0,1306.946044921875,1.0,282.1558837890625,283.7486877441406,291.1258544921875,291.9004821777344,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906448125839232,1.0,0.0,0.0,3.978386402130127,3.978413581848145,1.0561052476987245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.54931640625,0.0,1928.647705078125,1895.4371337890625,0.0,4220.54345703125,0.9789806604385376,1.0,0.0,3.0,1.0,0.0
12051780,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9990000128746032,0.5097456574440002,0.4195126295089721,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449321627616882,0.3874750137329101,0.3677346408367157,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446750044822693,0.2802883088588714,0.1974327862262725,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036029934883118,0.2393113672733307,0.2285479456186294,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7525603771209717,0.1962657272815704,0.8924218416213989,284.60089111328125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711279571056366,1.0,1.0,0.0,1.0,-2.527821779251098,2.527816772460937,5.140261691849446e-06,1.953843593597412,0.9902729988098145,0.9902729988098145,0.0,94.53285217285156,105.0,27514.865234375,-0.0,1329.5533447265625,1.0,281.8558959960937,283.5111999511719,291.1442565917969,291.9713134765625,293.1499938964844,293.1499938964844,281.54998779296875,36074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97629976272583,3.976326942443848,1.0549977105256405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.9111328125,0.0,1928.0079345703125,1895.4371337890625,0.0,4300.0,0.978663682937622,1.0,0.0,3.0,1.0,0.0
12051840,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9990000128746032,0.5097456574440002,0.4195126295089721,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449321627616882,0.3874750137329101,0.3677346408367157,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446750044822693,0.2802883088588714,0.1974327862262725,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036029934883118,0.2393113672733307,0.2285479456186294,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7525603771209717,0.1962657272815704,0.8924218416213989,284.60089111328125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711279571056366,1.0,1.0,0.0,1.0,-2.527821779251098,2.527816772460937,5.140261691849446e-06,1.953843593597412,0.9902729988098145,0.9902729988098145,0.0,94.53285217285156,105.0,27514.865234375,-0.0,1329.5533447265625,1.0,281.8558959960937,283.5111999511719,291.1442565917969,291.9713134765625,293.1499938964844,293.1499938964844,281.54998779296875,36074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97629976272583,3.976326942443848,1.0549977105256405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.9111328125,0.0,1928.0079345703125,1895.4371337890625,0.0,4300.0,0.978663682937622,1.0,0.0,3.0,1.0,0.0
12051900,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5049073100090027,0.4265384376049042,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.939275085926056,0.3876706659793854,0.3680321276187897,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396720886230469,0.2795642614364624,0.1970061063766479,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46099853515625,0.7986584901809692,0.23886539041996,0.2282276749610901,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.7476423978805542,0.1953735202550888,0.8889870047569275,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727934300899505,1.0,1.0,0.0,1.0,-2.531605958938598,2.5316007137298584,5.155777216714341e-06,1.956828236579895,0.9856209754943848,0.9856209754943848,0.0,96.42440032958984,105.0,28492.1328125,-0.0,1342.47607421875,1.0,281.59326171875,283.32354736328125,291.1967468261719,292.1263122558594,293.1499938964844,293.1499938964844,281.54998779296875,36201.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972136974334717,3.9721643924713135,1.0527899121370865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.3515625,0.0,1923.607421875,1895.4371337890625,0.0,4300.0,0.977774739265442,1.0,0.0,3.0,1.0,0.0
12051960,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994652569293976,0.4333063662052154,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337642192840576,0.3877945840358734,0.3682117760181427,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348766565322876,0.2787842452526092,0.1965084820985794,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.793874979019165,0.2383667379617691,0.2278259992599487,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428746223449707,0.1943828463554382,0.8850004076957703,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744069874286651,1.0,1.0,0.0,1.0,-2.534083843231201,2.53407883644104,5.165792572370265e-06,1.958702802658081,0.9815703630447388,0.9815703630447388,0.0,98.23085021972656,108.0,28627.591796875,-0.0,1353.413330078125,1.0,281.5557861328125,283.2828063964844,291.2020874023437,292.0887451171875,293.1499938964844,293.1499938964844,281.25,36310.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.965569257736206,3.965596437454224,1.0493112085896428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.92236328125,0.0,1915.935302734375,1895.4371337890625,0.0,4300.0,0.9763795733451844,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.9953486919403076,0.487653374671936,0.4416308104991913,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.920265257358551,0.3879276514053345,0.3685649335384369,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.8236886262893677,0.2771560847759247,0.1955323815345764,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.7825496792793274,0.2372888922691345,0.2270239889621734,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.7318497896194458,0.1921995729207992,0.8764176368713379,284.2271423339844,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255859375,1.0,0.4771866202354431,1.0,1.0,0.0,1.0,-2.532042980194092,2.532037734985352,5.157740361028118e-06,1.9572592973709104,0.970357060432434,0.970357060432434,0.0,102.61050415039062,111.0,29651.28515625,-0.0,1369.73388671875,1.0,281.2560119628906,283.0542907714844,291.27154541015625,292.22186279296875,293.1499938964844,293.1499938964844,280.95001220703125,36549.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.946049213409424,3.9460761547088623,1.0390065199317178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.22705078125,0.0,1892.6014404296875,1895.4371337890625,0.0,4300.0,0.9721149802207948,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.9953486919403076,0.487653374671936,0.4416308104991913,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.920265257358551,0.3879276514053345,0.3685649335384369,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.8236886262893677,0.2771560847759247,0.1955323815345764,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.7825496792793274,0.2372888922691345,0.2270239889621734,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.7318497896194458,0.1921995729207992,0.8764176368713379,284.2271423339844,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255859375,1.0,0.4771866202354431,1.0,1.0,0.0,1.0,-2.532042980194092,2.532037734985352,5.157740361028118e-06,1.9572592973709104,0.970357060432434,0.970357060432434,0.0,102.61050415039062,111.0,29651.28515625,-0.0,1369.73388671875,1.0,281.2560119628906,283.0542907714844,291.27154541015625,292.22186279296875,293.1499938964844,293.1499938964844,280.95001220703125,36549.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.946049213409424,3.9460761547088623,1.0390065199317178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.22705078125,0.0,1892.6014404296875,1895.4371337890625,0.0,4300.0,0.9721149802207948,1.0,0.0,3.0,1.0,0.0
12052140,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753625392913818,0.4788029789924621,0.43313068151474,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025609493255616,0.3877893984317779,0.3687639832496643,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8084743022918701,0.2753250002861023,0.1944883912801742,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675921320915222,0.2360120117664337,0.2261294275522232,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.7174527049064636,0.1898027658462524,0.8670728802680969,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783159494400024,1.0,1.0,0.0,1.0,-2.5085549354553223,2.508549928665161,5.062305262981681e-06,1.9389913082122805,0.9563191533088684,0.9563191533088684,0.0,108.54817199707033,114.0,30438.46875,-0.0,1365.37841796875,1.0,280.9561462402344,282.8158264160156,291.33624267578125,292.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,36820.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9166934490203857,3.916720390319824,1.023605136651895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.51611328125,0.0,1857.197021484375,1895.4371337890625,0.0,4300.0,0.9656546115875244,1.0,0.0,3.0,1.0,0.0
12052200,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753625392913818,0.4788029789924621,0.43313068151474,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025609493255616,0.3877893984317779,0.3687639832496643,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8084743022918701,0.2753250002861023,0.1944883912801742,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675921320915222,0.2360120117664337,0.2261294275522232,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.7174527049064636,0.1898027658462524,0.8670728802680969,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783159494400024,1.0,1.0,0.0,1.0,-2.5085549354553223,2.508549928665161,5.062305262981681e-06,1.9389913082122805,0.9563191533088684,0.9563191533088684,0.0,108.54817199707033,114.0,30438.46875,-0.0,1365.37841796875,1.0,280.9561462402344,282.8158264160156,291.33624267578125,292.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,36820.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9166934490203857,3.916720390319824,1.023605136651895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.51611328125,0.0,1857.197021484375,1895.4371337890625,0.0,4300.0,0.9656546115875244,1.0,0.0,3.0,1.0,0.0
12052260,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218994140625,0.9583041667938232,0.4715942740440368,0.4267002642154693,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.8907855749130249,0.387489765882492,0.3687274754047394,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7963700890541077,0.2733897566795349,0.1933126747608184,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567901015281677,0.2346314638853073,0.2250593155622482,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.7056187391281128,0.1874476969242096,0.8574546575546265,283.8220520019531,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.82049560546875,1.0,0.4787231087684631,1.0,1.0,0.0,1.0,-2.48652982711792,2.486524820327759,4.973535396857187e-06,1.921807050704956,0.9396122097969056,0.9396122097969056,0.0,113.10709381103516,117.0,31241.4375,-0.0,1357.0406494140625,1.0,280.6564025878906,282.5849304199219,291.3934631347656,292.44903564453125,293.1499938964844,293.1499938964844,280.3500061035156,37129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875984907150269,3.876011371612549,1.0024377843365071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.90966796875,0.0,1808.3963623046875,1895.4371337890625,0.0,4300.0,0.956674873828888,1.0,0.0,3.0,1.0,0.0
12052320,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218994140625,0.9583041667938232,0.4715942740440368,0.4267002642154693,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.8907855749130249,0.387489765882492,0.3687274754047394,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7963700890541077,0.2733897566795349,0.1933126747608184,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567901015281677,0.2346314638853073,0.2250593155622482,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.7056187391281128,0.1874476969242096,0.8574546575546265,283.8220520019531,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.82049560546875,1.0,0.4787231087684631,1.0,1.0,0.0,1.0,-2.48652982711792,2.486524820327759,4.973535396857187e-06,1.921807050704956,0.9396122097969056,0.9396122097969056,0.0,113.10709381103516,117.0,31241.4375,-0.0,1357.0406494140625,1.0,280.6564025878906,282.5849304199219,291.3934631347656,292.44903564453125,293.1499938964844,293.1499938964844,280.3500061035156,37129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875984907150269,3.876011371612549,1.0024377843365071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.90966796875,0.0,1808.3963623046875,1895.4371337890625,0.0,4300.0,0.956674873828888,1.0,0.0,3.0,1.0,0.0
12052380,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425865411758424,0.4646954238414764,0.4206863939762115,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229553222656,0.881293535232544,0.3870831429958343,0.3685534298419952,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.7862436175346375,0.2713958323001861,0.1920695751905441,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.7480473518371582,0.2331878095865249,0.2238943725824356,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.6952066421508789,0.1851463615894317,0.8479610681533813,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215515136719,1.0,0.4787234961986542,1.0,1.0,0.0,1.0,-2.46479606628418,2.4647910594940186,4.8867505029193126e-06,1.9048620462417605,0.9202736020088196,0.9202736020088196,0.0,116.97744750976562,120.0,32034.646484375,-0.0,1346.2445068359375,1.0,280.3567199707031,282.36187744140625,291.447265625,292.5536499023437,293.1499938964844,293.1499938964844,280.04998779296875,37491.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821988105773926,3.822014093399048,9.74702288658591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.599609375,0.0,1744.7462158203125,1895.4371337890625,0.0,4300.0,0.944763481616974,1.0,0.0,3.0,1.0,0.0
12052440,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425865411758424,0.4646954238414764,0.4206863939762115,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229553222656,0.881293535232544,0.3870831429958343,0.3685534298419952,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.7862436175346375,0.2713958323001861,0.1920695751905441,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.7480473518371582,0.2331878095865249,0.2238943725824356,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.6952066421508789,0.1851463615894317,0.8479610681533813,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215515136719,1.0,0.4787234961986542,1.0,1.0,0.0,1.0,-2.46479606628418,2.4647910594940186,4.8867505029193126e-06,1.9048620462417605,0.9202736020088196,0.9202736020088196,0.0,116.97744750976562,120.0,32034.646484375,-0.0,1346.2445068359375,1.0,280.3567199707031,282.36187744140625,291.447265625,292.5536499023437,293.1499938964844,293.1499938964844,280.04998779296875,37491.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821988105773926,3.822014093399048,9.74702288658591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.599609375,0.0,1744.7462158203125,1895.4371337890625,0.0,4300.0,0.944763481616974,1.0,0.0,3.0,1.0,0.0
12052500,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47674560546875,0.9352433085441588,0.4613083004951477,0.4177807569503784,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47760009765625,0.8771969676017761,0.3868661224842071,0.3684642314910888,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798889160156,0.781773030757904,0.2704014182090759,0.1914540529251098,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4812316894531,0.7442458271980286,0.2324622571468353,0.2233095914125442,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837646484375,0.6905351877212524,0.1840216517448425,0.8433336019515991,283.4779357910156,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.4668273925781,1.0,0.4786380231380462,1.0,1.0,0.0,1.0,-2.454195976257324,2.454191207885742,4.844705017603701e-06,1.89659583568573,0.9090704917907716,0.9090704917907716,0.0,118.72235107421876,120.0,32833.43359375,-0.0,1340.4234619140625,1.0,280.0971984863281,282.1850891113281,291.4974060058594,292.7019348144531,293.1499938964844,293.1499938964844,280.04998779296875,37706.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78947639465332,3.7895021438598633,9.58190184974228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.3447265625,0.0,1707.2091064453125,1895.4371337890625,0.0,4300.0,0.9375704526901244,1.0,0.0,3.0,1.0,0.0
12052560,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281921386719,0.9278294444084167,0.4578844308853149,0.4147613644599914,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42828369140625,0.873135507106781,0.386592835187912,0.3682809770107269,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4285583496094,0.7773355841636658,0.2693672180175781,0.1907872706651687,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.7404981255531311,0.2317019402980804,0.222670093178749,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.68590247631073,0.1828793287277221,0.8385673761367798,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.10125732421875,283.4270935058594,1.0,0.4784918427467346,1.0,1.0,0.0,1.0,-2.4430527687072754,2.4430480003356934,4.80072594655212e-06,1.8879159688949585,0.8983763456344604,0.8983763456344604,0.0,120.46965026855467,123.0,32762.431640625,-0.0,1333.975830078125,1.0,280.0570373535156,282.1454467773437,291.4963684082031,292.6502380371094,293.1499938964844,293.1499938964844,279.75,37916.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752240657806397,3.752265930175781,9.394520930072758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.90771484375,0.0,1664.660400390625,1895.4371337890625,0.0,4300.0,0.9294022917747498,1.0,0.0,3.0,1.0,0.0
12052620,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.9142212271690368,0.4511415660381317,0.408885508775711,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.8658691644668579,0.3860369324684143,0.3679322302341461,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.7692795395851135,0.2673180103302002,0.1894816905260086,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337156534194946,0.230189636349678,0.2214072793722152,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412414550781,0.6773883104324341,0.1806416660547256,0.8292584419250488,283.2406311035156,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396545410156,1.0,0.4781336784362793,1.0,1.0,0.0,1.0,-2.421304941177368,2.421300172805786,4.715477643912891e-06,1.870969533920288,0.8740298748016357,0.8740298748016357,0.0,123.73712158203124,126.0,33413.8828125,0.0,1320.91259765625,1.0,279.7577514648437,281.9385681152344,291.5393371582031,292.73663330078125,293.1499938964844,293.1499938964844,280.04998779296875,38414.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66386604309082,3.663890600204468,8.957204613579961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.4970703125,0.0,1566.781005859375,1895.4371337890625,0.0,4300.0,0.9099979400634766,1.0,0.0,3.0,1.0,0.0
12052680,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.9142212271690368,0.4511415660381317,0.408885508775711,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.8658691644668579,0.3860369324684143,0.3679322302341461,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.7692795395851135,0.2673180103302002,0.1894816905260086,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337156534194946,0.230189636349678,0.2214072793722152,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412414550781,0.6773883104324341,0.1806416660547256,0.8292584419250488,283.2406311035156,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396545410156,1.0,0.4781336784362793,1.0,1.0,0.0,1.0,-2.421304941177368,2.421300172805786,4.715477643912891e-06,1.870969533920288,0.8740298748016357,0.8740298748016357,0.0,123.73712158203124,126.0,33413.8828125,0.0,1320.91259765625,1.0,279.7577514648437,281.9385681152344,291.5393371582031,292.73663330078125,293.1499938964844,293.1499938964844,280.04998779296875,38414.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66386604309082,3.663890600204468,8.957204613579961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.4970703125,0.0,1566.781005859375,1895.4371337890625,0.0,4300.0,0.9099979400634766,1.0,0.0,3.0,1.0,0.0
