time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052740,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048566222190856,0.446645438671112,0.4043331444263458,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8613718748092651,0.3868370354175567,0.3683518469333648,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.7638747692108154,0.2664501368999481,0.188670814037323,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44635009765625,0.7291341423988342,0.2295708954334259,0.2206358313560485,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455871582031,0.671319842338562,0.1792199462652206,0.8221067190170288,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779965281486511,1.0,1.0,0.0,1.0,-2.405835628509521,2.4058308601379395,4.655037173506571e-06,1.8587629795074463,0.8555721640586853,0.8555721640586853,0.0,126.13895416259766,129.0,32110.029296875,0.0,1312.0372314453125,1.0,280.0419006347656,282.18603515625,291.4165954589844,292.4879455566406,293.1499938964844,293.1499938964844,280.3500061035156,38482.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570112943649292,3.570136547088623,8.504665061082051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.228515625,0.0,1464.2645263671875,1895.4371337890625,0.0,4300.0,0.8892420530319214,1.0,0.0,3.0,1.0,0.0
12052800,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048566222190856,0.446645438671112,0.4043331444263458,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8613718748092651,0.3868370354175567,0.3683518469333648,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.7638747692108154,0.2664501368999481,0.188670814037323,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44635009765625,0.7291341423988342,0.2295708954334259,0.2206358313560485,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455871582031,0.671319842338562,0.1792199462652206,0.8221067190170288,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779965281486511,1.0,1.0,0.0,1.0,-2.405835628509521,2.4058308601379395,4.655037173506571e-06,1.8587629795074463,0.8555721640586853,0.8555721640586853,0.0,126.13895416259766,129.0,32110.029296875,0.0,1312.0372314453125,1.0,280.0419006347656,282.18603515625,291.4165954589844,292.4879455566406,293.1499938964844,293.1499938964844,280.3500061035156,38482.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570112943649292,3.570136547088623,8.504665061082051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.228515625,0.0,1464.2645263671875,1895.4371337890625,0.0,4300.0,0.8892420530319214,1.0,0.0,3.0,1.0,0.0
12052860,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.8951512575149536,0.4418399333953857,0.4002668857574463,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708679199219,0.8556381464004517,0.3868274390697479,0.3686643242835998,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572380900382996,0.2646589577198028,0.1876720488071441,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.7229921221733093,0.2277022451162338,0.2192829847335815,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.6634602546691895,0.1764712929725647,0.8118282556533813,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.673828125,1.0,0.4778593182563782,1.0,1.0,0.0,1.0,-2.386160135269165,2.386155605316162,4.579287178785307e-06,1.8435289859771729,0.8402881622314453,0.8402881622314453,0.0,129.31459045410156,132.0,30753.908203125,0.0,1301.3309326171875,1.0,280.34063720703125,282.4472045898437,291.3193359375,292.2995910644531,293.1499938964844,293.1499938964844,280.6499938964844,38371.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4802558422088623,3.480278730392456,8.081940450210823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.4765625,0.0,1369.3115234375,1895.4371337890625,0.0,4300.0,0.8692677617073059,1.0,0.0,3.0,1.0,0.0
12052920,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.8951512575149536,0.4418399333953857,0.4002668857574463,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708679199219,0.8556381464004517,0.3868274390697479,0.3686643242835998,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572380900382996,0.2646589577198028,0.1876720488071441,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.7229921221733093,0.2277022451162338,0.2192829847335815,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.6634602546691895,0.1764712929725647,0.8118282556533813,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.673828125,1.0,0.4778593182563782,1.0,1.0,0.0,1.0,-2.386160135269165,2.386155605316162,4.579287178785307e-06,1.8435289859771729,0.8402881622314453,0.8402881622314453,0.0,129.31459045410156,132.0,30753.908203125,0.0,1301.3309326171875,1.0,280.34063720703125,282.4472045898437,291.3193359375,292.2995910644531,293.1499938964844,293.1499938964844,280.6499938964844,38371.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4802558422088623,3.480278730392456,8.081940450210823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.4765625,0.0,1369.3115234375,1895.4371337890625,0.0,4300.0,0.8692677617073059,1.0,0.0,3.0,1.0,0.0
12052980,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887784481048584,0.4387450218200683,0.3972994089126587,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528856039047241,0.3884159326553345,0.3699467182159424,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535722851753235,0.2644658386707306,0.187381237745285,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193585634231567,0.2272900491952896,0.2186982184648513,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585372090339661,0.1751932948827743,0.8051133751869202,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974609375,1.0,0.4780819416046142,1.0,1.0,0.0,1.0,-2.375006914138794,2.375002384185791,4.536276719591115e-06,1.8346987962722776,0.827944815158844,0.827944815158844,0.0,131.4387969970703,135.0,29589.859375,0.0,1296.62744140625,1.0,280.6397705078125,282.7147216796875,291.2357788085937,292.1369934082031,293.1499938964844,293.1499938964844,280.95001220703125,38146.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398303747177124,3.3983256816864014,7.705799021096027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.7275390625,0.0,1285.7122802734375,1895.4371337890625,0.0,4300.0,0.8510136008262634,1.0,0.0,3.0,1.0,0.0
12053040,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887784481048584,0.4387450218200683,0.3972994089126587,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528856039047241,0.3884159326553345,0.3699467182159424,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535722851753235,0.2644658386707306,0.187381237745285,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193585634231567,0.2272900491952896,0.2186982184648513,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585372090339661,0.1751932948827743,0.8051133751869202,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974609375,1.0,0.4780819416046142,1.0,1.0,0.0,1.0,-2.375006914138794,2.375002384185791,4.536276719591115e-06,1.8346987962722776,0.827944815158844,0.827944815158844,0.0,131.4387969970703,135.0,29589.859375,0.0,1296.62744140625,1.0,280.6397705078125,282.7147216796875,291.2357788085937,292.1369934082031,293.1499938964844,293.1499938964844,280.95001220703125,38146.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398303747177124,3.3983256816864014,7.705799021096027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.7275390625,0.0,1285.7122802734375,1895.4371337890625,0.0,4300.0,0.8510136008262634,1.0,0.0,3.0,1.0,0.0
12053100,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.8864125609397888,0.4375064074993133,0.3961122930049896,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8522881865501404,0.3895275294780731,0.3709204494953155,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.752541720867157,0.2646849155426025,0.1874851435422897,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183074951171875,0.227400854229927,0.2187394201755523,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.6570056676864624,0.174898013472557,0.803464412689209,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584716796875,1.0,0.4784595370292663,1.0,1.0,0.0,1.0,-2.372941017150879,2.372936487197876,4.528288627625443e-06,1.8330388069152832,0.8233566880226135,0.8233566880226135,0.0,132.2771759033203,135.0,28724.01953125,0.0,1297.5577392578125,1.0,280.8908996582031,282.9092712402344,291.1762084960937,291.9746398925781,293.1499938964844,293.1499938964844,280.95001220703125,37987.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.361130475997925,3.361152172088623,7.538137083429319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.38671875,0.0,1248.6004638671875,1895.4371337890625,0.0,4300.0,0.8427515625953674,1.0,0.0,3.0,1.0,0.0
12053160,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.8845226764678955,0.4364899694919586,0.3951874077320099,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.8521014451980591,0.3908339738845825,0.3721193969249725,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.7519280910491943,0.2650871872901916,0.1877427399158477,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176609635353088,0.2276893407106399,0.2189767062664032,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168518066406,0.6559464931488037,0.1747923493385315,0.8027774691581726,284.1187438964844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224670410156,1.0,0.4790339469909668,1.0,1.0,0.0,1.0,-2.373036623001098,2.373032093048096,4.52855874755187e-06,1.8330613374710083,0.8186042308807373,0.8186042308807373,0.0,133.0225372314453,138.0,28573.75,0.0,1300.68701171875,1.0,280.93902587890625,282.9848327636719,291.1639709472656,291.99786376953125,293.1499938964844,293.1499938964844,281.25,37831.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.327933549880981,3.3279550075531006,7.389969027826737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.73193359375,0.0,1215.9990234375,1895.4371337890625,0.0,4300.0,0.8352788686752319,1.0,0.0,3.0,1.0,0.0
12053220,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809395432472229,0.43476602435112,0.3935972452163696,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8519169688224792,0.393737643957138,0.3748070895671844,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509626746177673,0.2661722302436828,0.1884708106517791,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166717648506165,0.2285597175359726,0.2197598665952682,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6542929410934448,0.1749134659767151,0.8030886054039001,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806690216064453,1.0,1.0,0.0,1.0,-2.3765406608581543,2.376536130905152,4.541813723335508e-06,1.83571457862854,0.8122097253799438,0.8122097253799438,0.0,134.64784240722656,141.0,27632.171875,0.0,1311.4559326171875,1.0,281.2381591796875,283.2504577636719,291.1061096191406,291.8766784667969,293.1499938964844,293.1499938964844,281.54998779296875,37457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962574243545532,1.0,0.0,0.0,3.271594524383545,3.271615505218506,7.141875357774552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.94873046875,0.0,1161.2899169921875,1895.4371337890625,0.0,4268.3583984375,0.8225973844528198,1.0,0.0,3.0,1.0,0.0
12053280,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809395432472229,0.43476602435112,0.3935972452163696,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8519169688224792,0.393737643957138,0.3748070895671844,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509626746177673,0.2661722302436828,0.1884708106517791,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166717648506165,0.2285597175359726,0.2197598665952682,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6542929410934448,0.1749134659767151,0.8030886054039001,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806690216064453,1.0,1.0,0.0,1.0,-2.3765406608581543,2.376536130905152,4.541813723335508e-06,1.83571457862854,0.8122097253799438,0.8122097253799438,0.0,134.64784240722656,141.0,27632.171875,0.0,1311.4559326171875,1.0,281.2381591796875,283.2504577636719,291.1061096191406,291.8766784667969,293.1499938964844,293.1499938964844,281.54998779296875,37457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962574243545532,1.0,0.0,0.0,3.271594524383545,3.271615505218506,7.141875357774552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.94873046875,0.0,1161.2899169921875,1895.4371337890625,0.0,4268.3583984375,0.8225973844528198,1.0,0.0,3.0,1.0,0.0
12053340,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775635361671448,0.4334490001201629,0.3923908770084381,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8518704771995544,0.3969767391681671,0.377838522195816,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.7502174973487854,0.2675739228725433,0.1894400417804718,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159299850463867,0.2297366559505462,0.2208656072616577,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530348658561707,0.1753720790147781,0.8050940632820129,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670166015625,1.0,0.4828746020793915,1.0,1.0,0.0,1.0,-2.3836326599121094,2.383627891540528,4.568883014144376e-06,1.841181993484497,0.808757483959198,0.808757483959198,0.0,136.4827423095703,144.0,26816.771484375,0.0,1327.431396484375,1.0,281.5375366210937,283.5145568847656,291.0733337402344,291.784423828125,293.1499938964844,293.1499938964844,281.8500061035156,37045.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984343409538269,1.0,0.0,0.0,3.2308199405670166,3.23084020614624,6.964963290556625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.3330078125,0.0,1121.82421875,1895.4371337890625,0.0,4166.3623046875,0.8133010864257812,1.0,0.0,3.0,1.0,0.0
12053400,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775635361671448,0.4334490001201629,0.3923908770084381,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8518704771995544,0.3969767391681671,0.377838522195816,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.7502174973487854,0.2675739228725433,0.1894400417804718,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159299850463867,0.2297366559505462,0.2208656072616577,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530348658561707,0.1753720790147781,0.8050940632820129,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670166015625,1.0,0.4828746020793915,1.0,1.0,0.0,1.0,-2.3836326599121094,2.383627891540528,4.568883014144376e-06,1.841181993484497,0.808757483959198,0.808757483959198,0.0,136.4827423095703,144.0,26816.771484375,0.0,1327.431396484375,1.0,281.5375366210937,283.5145568847656,291.0733337402344,291.784423828125,293.1499938964844,293.1499938964844,281.8500061035156,37045.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984343409538269,1.0,0.0,0.0,3.2308199405670166,3.23084020614624,6.964963290556625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.3330078125,0.0,1121.82421875,1895.4371337890625,0.0,4166.3623046875,0.8133010864257812,1.0,0.0,3.0,1.0,0.0
12053460,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743606805801392,0.4325218796730041,0.3915417194366455,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8519038558006287,0.400511234998703,0.3811599314212799,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.749625027179718,0.2692534625530243,0.190611332654953,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153434753417969,0.2311586141586303,0.2222187519073486,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520317196846008,0.1760890781879425,0.8083508014678955,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.4855492413043976,1.0,1.0,0.0,1.0,-2.393545627593994,2.393540859222412,4.606934453477152e-06,1.8488640785217283,0.8082994222640991,0.8082994222640991,0.0,138.51756286621094,147.0,26130.990234375,0.0,1347.743408203125,1.0,281.8371276855469,283.7785949707031,291.0617370605469,291.7252502441406,293.1499938964844,293.1499938964844,282.1499938964844,36607.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706349968910216,1.0,0.0,0.0,3.2067432403564453,3.206763505935669,6.861541805847082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.7607421875,0.0,1097.6695556640625,1895.4371337890625,0.0,4046.7998046875,0.8076353669166565,1.0,0.0,3.0,1.0,0.0
12053520,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743606805801392,0.4325218796730041,0.3915417194366455,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8519038558006287,0.400511234998703,0.3811599314212799,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.749625027179718,0.2692534625530243,0.190611332654953,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153434753417969,0.2311586141586303,0.2222187519073486,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520317196846008,0.1760890781879425,0.8083508014678955,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.4855492413043976,1.0,1.0,0.0,1.0,-2.393545627593994,2.393540859222412,4.606934453477152e-06,1.8488640785217283,0.8082994222640991,0.8082994222640991,0.0,138.51756286621094,147.0,26130.990234375,0.0,1347.743408203125,1.0,281.8371276855469,283.7785949707031,291.0617370605469,291.7252502441406,293.1499938964844,293.1499938964844,282.1499938964844,36607.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706349968910216,1.0,0.0,0.0,3.2067432403564453,3.206763505935669,6.861541805847082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.7607421875,0.0,1097.6695556640625,1895.4371337890625,0.0,4046.7998046875,0.8076353669166565,1.0,0.0,3.0,1.0,0.0
12053580,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8713109493255615,0.4319244921207428,0.3909994959831238,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8519949913024902,0.4042907953262329,0.3847241699695587,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491579651832581,0.2711697518825531,0.1919556260108947,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148718237876892,0.2327761650085449,0.2237696349620819,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512156128883362,0.1770077496767044,0.8125830888748169,285.00799560546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.01153564453125,1.0,0.4886078536510467,1.0,1.0,0.0,1.0,-2.405736923217773,2.4057321548461914,4.65401080873562e-06,1.8583407402038568,0.8107678890228271,0.8107678890228271,0.0,140.7283935546875,150.0,25512.103515625,0.0,1371.733642578125,1.0,282.1368713378906,284.03668212890625,291.05987548828125,291.68231201171875,293.1499938964844,293.1499938964844,282.45001220703125,36165.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570468068122864,1.0,0.0,0.0,3.1994991302490234,3.199518918991089,6.83057521655428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.962890625,0.0,1088.4281005859375,1895.4371337890625,0.0,3926.217529296875,0.8056480884552002,1.0,0.0,3.0,1.0,0.0
12053640,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8713109493255615,0.4319244921207428,0.3909994959831238,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8519949913024902,0.4042907953262329,0.3847241699695587,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491579651832581,0.2711697518825531,0.1919556260108947,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148718237876892,0.2327761650085449,0.2237696349620819,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512156128883362,0.1770077496767044,0.8125830888748169,285.00799560546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.01153564453125,1.0,0.4886078536510467,1.0,1.0,0.0,1.0,-2.405736923217773,2.4057321548461914,4.65401080873562e-06,1.8583407402038568,0.8107678890228271,0.8107678890228271,0.0,140.7283935546875,150.0,25512.103515625,0.0,1371.733642578125,1.0,282.1368713378906,284.03668212890625,291.05987548828125,291.68231201171875,293.1499938964844,293.1499938964844,282.45001220703125,36165.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570468068122864,1.0,0.0,0.0,3.1994991302490234,3.199518918991089,6.83057521655428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.962890625,0.0,1088.4281005859375,1895.4371337890625,0.0,3926.217529296875,0.8056480884552002,1.0,0.0,3.0,1.0,0.0
12053700,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8698077201843262,0.4317775368690491,0.3908098340034485,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520337343215942,0.4062870442867279,0.3865730762481689,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489439845085144,0.2722279131412506,0.1926786303520202,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146511077880859,0.2336625307798385,0.2246013581752777,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.6508458852767944,0.1775416582822799,0.8149818181991577,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902568757534027,1.0,1.0,0.0,1.0,-2.4124786853790283,2.4124741554260254,4.680163783632452e-06,1.8635882139205933,0.8138642907142639,0.8138642907142639,0.0,141.90219116210938,150.0,25072.890625,0.0,1384.8922119140625,1.0,282.3847961425781,284.2289123535156,291.03857421875,291.58087158203125,293.1499938964844,293.1499938964844,282.45001220703125,35913.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485511183738708,1.0,0.0,0.0,3.202308654785156,3.2023284435272217,6.842576567578362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.177734375,0.0,1089.226806640625,1895.4371337890625,0.0,3849.900390625,0.8060891628265381,1.0,0.0,3.0,1.0,0.0
12053760,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8686519265174866,0.4318302571773529,0.3908577263355255,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.8523398637771606,0.4084272384643554,0.3885876834392547,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7489917874336243,0.2734152972698211,0.1935067027807235,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7146701216697693,0.2346493452787399,0.2255398631095886,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6507125496864319,0.1781678199768066,0.8178168535232544,285.2557067871094,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.25927734375,1.0,0.4920103847980499,1.0,1.0,0.0,1.0,-2.420483350753784,2.420478582382202,4.71130124424235e-06,1.8698118925094604,0.8167700171470642,0.8167700171470642,0.0,143.00814819335938,153.0,25122.912109375,0.0,1399.4132080078125,1.0,282.43701171875,284.3015441894531,291.0657043457031,291.6600036621094,293.1499938964844,293.1499938964844,282.75,35684.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448553919792176,1.0,0.0,0.0,3.2104880809783936,3.210508108139038,6.877576765873528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.5546875,0.0,1094.8837890625,1895.4371337890625,0.0,3816.49951171875,0.8076232075691223,1.0,0.0,3.0,1.0,0.0
12053820,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664315342903137,0.4321529567241668,0.3911243677139282,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529945611953735,0.4128804802894592,0.3927706778049469,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491798996925354,0.2759627997875213,0.1952803134918213,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147892713546753,0.236757680773735,0.2275441437959671,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505671143531799,0.1795539259910583,0.8241098523139954,285.4983215332031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016174316406,1.0,0.495748370885849,1.0,1.0,0.0,1.0,-2.4379260540008545,2.4379212856292725,4.77957019029418e-06,1.8833986520767207,0.8259786367416382,0.8259786367416382,0.0,145.3255615234375,156.0,24761.802734375,0.0,1430.960693359375,1.0,282.7371826171875,284.55908203125,291.0745849609375,291.646240234375,293.1499938964844,293.1499938964844,283.04998779296875,35219.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347831606864928,1.0,0.0,0.0,3.239182710647583,3.239202976226806,7.001066819611879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.34326171875,0.0,1117.1624755859375,1895.4371337890625,0.0,3724.904541015625,0.813508927822113,1.0,0.0,3.0,1.0,0.0
12053880,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664315342903137,0.4321529567241668,0.3911243677139282,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529945611953735,0.4128804802894592,0.3927706778049469,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491798996925354,0.2759627997875213,0.1952803134918213,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147892713546753,0.236757680773735,0.2275441437959671,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505671143531799,0.1795539259910583,0.8241098523139954,285.4983215332031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016174316406,1.0,0.495748370885849,1.0,1.0,0.0,1.0,-2.4379260540008545,2.4379212856292725,4.77957019029418e-06,1.8833986520767207,0.8259786367416382,0.8259786367416382,0.0,145.3255615234375,156.0,24761.802734375,0.0,1430.960693359375,1.0,282.7371826171875,284.55908203125,291.0745849609375,291.646240234375,293.1499938964844,293.1499938964844,283.04998779296875,35219.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347831606864928,1.0,0.0,0.0,3.239182710647583,3.239202976226806,7.001066819611879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.34326171875,0.0,1117.1624755859375,1895.4371337890625,0.0,3724.904541015625,0.813508927822113,1.0,0.0,3.0,1.0,0.0
12053940,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8644906878471375,0.4328090846538543,0.3916994631290436,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538310527801514,0.4175892472267151,0.3972030878067016,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7496010661125183,0.2787622809410095,0.1972351670265197,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151139378547668,0.2390586882829666,0.2297375053167343,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506637930870056,0.1811251789331436,0.8312693238258362,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997824430465698,1.0,1.0,0.0,1.0,-2.457525491714477,2.4575207233428955,4.856897248828318e-06,1.89867103099823,0.8383405804634094,0.8383405804634094,0.0,147.7188262939453,159.0,24425.3203125,0.0,1465.996337890625,1.0,283.0376281738281,284.810546875,291.0815734863281,291.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,34783.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926295816898346,1.0,0.0,0.0,3.28434681892395,3.284367084503174,7.197659783741983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.15478515625,0.0,1154.953125,1895.4371337890625,0.0,3647.142822265625,0.8210787177085876,1.0,0.0,3.0,1.0,0.0
12054000,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8644906878471375,0.4328090846538543,0.3916994631290436,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538310527801514,0.4175892472267151,0.3972030878067016,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7496010661125183,0.2787622809410095,0.1972351670265197,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151139378547668,0.2390586882829666,0.2297375053167343,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506637930870056,0.1811251789331436,0.8312693238258362,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997824430465698,1.0,1.0,0.0,1.0,-2.457525491714477,2.4575207233428955,4.856897248828318e-06,1.89867103099823,0.8383405804634094,0.8383405804634094,0.0,147.7188262939453,159.0,24425.3203125,0.0,1465.996337890625,1.0,283.0376281738281,284.810546875,291.0815734863281,291.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,34783.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926295816898346,1.0,0.0,0.0,3.28434681892395,3.284367084503174,7.197659783741983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.15478515625,0.0,1154.953125,1895.4371337890625,0.0,3647.142822265625,0.8210787177085876,1.0,0.0,3.0,1.0,0.0
12054060,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620424866676331,0.4329906105995178,0.3921107649803161,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541836738586426,0.4219886660575866,0.4015445113182068,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496393322944641,0.281355619430542,0.1991696208715438,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150692343711853,0.2411936372518539,0.231909304857254,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504507064819336,0.1825784742832183,0.8384614586830139,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039767622947693,1.0,1.0,0.0,1.0,-2.476812601089477,2.4768075942993164,4.933719992550323e-06,1.9137544631958008,0.8508762121200562,0.8508762121200562,0.0,150.44515991210938,162.0,24452.572265625,0.0,1502.51220703125,1.0,283.145751953125,284.9047241210937,291.12286376953125,291.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285098314285278,1.0,0.0,0.0,3.320281744003296,3.3203024864196777,7.356024980254006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.927734375,0.0,1183.898681640625,1895.4371337890625,0.0,3667.474609375,0.827128529548645,1.0,0.0,3.0,1.0,0.0
12054120,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620424866676331,0.4329906105995178,0.3921107649803161,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541836738586426,0.4219886660575866,0.4015445113182068,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496393322944641,0.281355619430542,0.1991696208715438,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150692343711853,0.2411936372518539,0.231909304857254,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504507064819336,0.1825784742832183,0.8384614586830139,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039767622947693,1.0,1.0,0.0,1.0,-2.476812601089477,2.4768075942993164,4.933719992550323e-06,1.9137544631958008,0.8508762121200562,0.8508762121200562,0.0,150.44515991210938,162.0,24452.572265625,0.0,1502.51220703125,1.0,283.145751953125,284.9047241210937,291.12286376953125,291.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285098314285278,1.0,0.0,0.0,3.320281744003296,3.3203024864196777,7.356024980254006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.927734375,0.0,1183.898681640625,1895.4371337890625,0.0,3667.474609375,0.827128529548645,1.0,0.0,3.0,1.0,0.0
12054180,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583203554153442,0.4323572218418121,0.3918284773826599,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533502221107483,0.4257464706897735,0.4053390622138977,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486213445663452,0.2834558188915252,0.2008008658885955,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139996290206909,0.2428998053073883,0.2337353825569152,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492604613304138,0.1836511343717575,0.844253659248352,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080366134643555,1.0,1.0,0.0,1.0,-2.492149353027344,2.4921443462371826,4.995307790522929e-06,1.9257782697677608,0.8629329800605774,0.8629329800605774,0.0,153.71705627441406,165.0,24633.064453125,0.0,1536.591552734375,1.0,283.1498413085937,284.91180419921875,291.14959716796875,291.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,33390.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371489882469176,1.0,0.0,0.0,3.3420376777648926,3.3420584201812744,7.45274007840635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.00732421875,0.0,1198.896484375,1895.4371337890625,0.0,3746.489501953125,0.8307429552078247,1.0,0.0,3.0,1.0,0.0
12054240,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583203554153442,0.4323572218418121,0.3918284773826599,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533502221107483,0.4257464706897735,0.4053390622138977,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486213445663452,0.2834558188915252,0.2008008658885955,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139996290206909,0.2428998053073883,0.2337353825569152,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492604613304138,0.1836511343717575,0.844253659248352,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080366134643555,1.0,1.0,0.0,1.0,-2.492149353027344,2.4921443462371826,4.995307790522929e-06,1.9257782697677608,0.8629329800605774,0.8629329800605774,0.0,153.71705627441406,165.0,24633.064453125,0.0,1536.591552734375,1.0,283.1498413085937,284.91180419921875,291.14959716796875,291.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,33390.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371489882469176,1.0,0.0,0.0,3.3420376777648926,3.3420584201812744,7.45274007840635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.00732421875,0.0,1198.896484375,1895.4371337890625,0.0,3746.489501953125,0.8307429552078247,1.0,0.0,3.0,1.0,0.0
12054300,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561437129974365,0.43185755610466,0.3914797306060791,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8526127934455872,0.4274488389492035,0.4070441722869873,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7478227615356445,0.2843708992004394,0.2015077620744705,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7131621241569519,0.2436193376779556,0.2345111966133117,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.648368239402771,0.1840565204620361,0.846535325050354,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514404296875,1.0,0.5099615454673767,1.0,1.0,0.0,1.0,-2.498303174972534,2.498298168182373,5.020124262955505e-06,1.9306000471115112,0.8689997792243958,0.8689997792243958,0.0,155.47927856445312,165.0,24700.6640625,0.0,1552.2841796875,1.0,283.14996337890625,284.9164123535156,291.1502685546875,291.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,32816.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941317081451416,1.0,0.0,0.0,3.3420298099517822,3.342050313949585,7.452704835486657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.443359375,0.0,1194.9595947265625,1895.4371337890625,0.0,3784.4140625,0.8327320218086243,1.0,0.0,3.0,1.0,0.0
12054360,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539193868637085,0.4313045740127563,0.3910703957080841,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8518014550209045,0.4290826022624969,0.4086740612983703,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7469589114189148,0.2852377295494079,0.2021741718053817,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122361063957214,0.2442810237407684,0.2352253198623657,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473864316940308,0.1844004839658737,0.8485119938850403,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118149518966675,1.0,1.0,0.0,1.0,-2.5038042068481445,2.5037992000579834,5.042348220740678e-06,1.9349035024642944,0.8750401139259338,0.8750401139259338,0.0,157.25828552246094,168.0,24779.41796875,0.0,1567.2406005859375,1.0,283.1499938964844,284.91534423828125,291.14727783203125,291.77587890625,293.1499938964844,293.1499938964844,283.1499938964844,32528.09765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449766278266908,1.0,0.0,0.0,3.355400562286377,3.355421304702759,7.512458068958949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.90234375,0.0,1205.566162109375,1895.4371337890625,0.0,3817.596923828125,0.8324416875839233,1.0,0.0,3.0,1.0,0.0
12054420,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495246767997742,0.4301364421844482,0.3901631236076355,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.850143551826477,0.4322299361228943,0.4117909073829651,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452107071876526,0.2869018912315368,0.2034390270709991,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102835178375244,0.2454951554536819,0.2365282624959945,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453241109848022,0.1849651038646698,0.8518131971359253,285.861572265625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153318643569946,1.0,1.0,0.0,1.0,-2.513511896133423,2.5135066509246826,5.081635208625812e-06,1.94247043132782,0.8872648477554321,0.8872648477554321,0.0,160.78248596191406,156.0,24903.6328125,0.0,1595.4281005859375,1.0,283.1499938964844,284.9205017089844,291.1371459960937,291.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,31618.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505517482757568,1.0,0.0,0.0,3.36215877532959,3.3621792793273926,7.542749926869874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.44091796875,0.0,1205.69091796875,1895.4371337890625,0.0,3867.931396484375,0.8326398730278015,1.0,0.0,3.0,1.0,0.0
12054480,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495246767997742,0.4301364421844482,0.3901631236076355,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.850143551826477,0.4322299361228943,0.4117909073829651,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452107071876526,0.2869018912315368,0.2034390270709991,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102835178375244,0.2454951554536819,0.2365282624959945,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453241109848022,0.1849651038646698,0.8518131971359253,285.861572265625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153318643569946,1.0,1.0,0.0,1.0,-2.513511896133423,2.5135066509246826,5.081635208625812e-06,1.94247043132782,0.8872648477554321,0.8872648477554321,0.0,160.78248596191406,156.0,24903.6328125,0.0,1595.4281005859375,1.0,283.1499938964844,284.9205017089844,291.1371459960937,291.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,31618.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505517482757568,1.0,0.0,0.0,3.36215877532959,3.3621792793273926,7.542749926869874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.44091796875,0.0,1205.69091796875,1895.4371337890625,0.0,3867.931396484375,0.8326398730278015,1.0,0.0,3.0,1.0,0.0
12054540,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519311547279358,0.4289706349372864,0.3890116512775421,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.855246365070343,0.4352989792823791,0.4145758152008056,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749235212802887,0.2885540723800659,0.2045045346021652,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7140695452690125,0.2466382533311844,0.2375069260597229,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482288241386414,0.1854433119297027,0.8535003066062927,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5140021443367004,1.0,1.0,0.0,1.0,-2.519960641860962,2.519955635070801,5.107815923111048e-06,1.9474951028823853,0.8996059894561768,0.8996059894561768,0.0,158.24432373046875,144.0,24996.943359375,0.0,1593.3067626953125,1.0,283.1499938964844,284.926513671875,291.1282653808594,291.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,30684.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954261302947998,1.0,0.0,0.0,3.3633229732513428,3.363343477249145,7.547974973931559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.82958984375,0.0,1200.3558349609375,1895.4371337890625,0.0,3901.26904296875,0.8315743207931519,1.0,0.0,3.0,1.0,0.0
