time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054600,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519311547279358,0.4289706349372864,0.3890116512775421,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.855246365070343,0.4352989792823791,0.4145758152008056,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749235212802887,0.2885540723800659,0.2045045346021652,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7140695452690125,0.2466382533311844,0.2375069260597229,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482288241386414,0.1854433119297027,0.8535003066062927,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5140021443367004,1.0,1.0,0.0,1.0,-2.519960641860962,2.519955635070801,5.107815923111048e-06,1.9474951028823853,0.8996059894561768,0.8996059894561768,0.0,158.24432373046875,144.0,24996.943359375,0.0,1593.3067626953125,1.0,283.1499938964844,284.926513671875,291.1282653808594,291.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,30684.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954261302947998,1.0,0.0,0.0,3.3633229732513428,3.363343477249145,7.547974973931559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.82958984375,0.0,1200.3558349609375,1895.4371337890625,0.0,3901.26904296875,0.8315743207931519,1.0,0.0,3.0,1.0,0.0
12054660,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592329025268555,0.4278735816478729,0.3877667784690857,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865352988243103,0.4383600056171417,0.4171879887580871,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.75755774974823,0.2902664542198181,0.2054900079965591,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216045260429382,0.2477847337722778,0.2383223921060562,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548287868499756,0.1859177947044372,0.8543720245361328,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100904107093811,1.0,1.0,0.0,1.0,-2.524815559387207,2.524810314178467,5.1274341785756405e-06,1.951208472251892,0.9120681285858154,0.9120681285858154,0.0,151.7803497314453,132.0,25071.462890625,0.0,1572.1051025390625,1.0,283.1499938964844,284.9338073730469,291.122314453125,291.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,29738.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566928148269652,1.0,0.0,0.0,3.359365701675415,3.3593859672546387,7.530223342655518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.96630859375,0.0,1190.1082763671875,1895.4371337890625,0.0,3923.05126953125,0.8353549242019653,1.0,0.0,3.0,1.0,0.0
12054720,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592329025268555,0.4278735816478729,0.3877667784690857,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865352988243103,0.4383600056171417,0.4171879887580871,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.75755774974823,0.2902664542198181,0.2054900079965591,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216045260429382,0.2477847337722778,0.2383223921060562,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548287868499756,0.1859177947044372,0.8543720245361328,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100904107093811,1.0,1.0,0.0,1.0,-2.524815559387207,2.524810314178467,5.1274341785756405e-06,1.951208472251892,0.9120681285858154,0.9120681285858154,0.0,151.7803497314453,132.0,25071.462890625,0.0,1572.1051025390625,1.0,283.1499938964844,284.9338073730469,291.122314453125,291.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,29738.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566928148269652,1.0,0.0,0.0,3.359365701675415,3.3593859672546387,7.530223342655518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.96630859375,0.0,1190.1082763671875,1895.4371337890625,0.0,3923.05126953125,0.8353549242019653,1.0,0.0,3.0,1.0,0.0
12054780,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702789545059204,0.426752507686615,0.3864503800868988,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8793864250183105,0.4413581490516662,0.4196777045726776,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693039178848267,0.2919959127902984,0.2064376324415207,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316917181015015,0.2489117681980133,0.2390464693307876,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643825173377991,0.1863796859979629,0.8548235893249512,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045996308326721,1.0,1.0,0.0,1.0,-2.5287771224975586,2.528772115707397,5.143364887771895e-06,1.954184532165528,0.9242627024650574,0.9242627024650574,0.0,143.12188720703125,120.0,25195.2109375,0.0,1540.1566162109375,1.0,283.1499938964844,284.9168395996094,291.1210632324219,291.7740478515625,293.1499938964844,293.1499938964844,283.1499938964844,29840.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958788514137268,1.0,0.0,0.0,3.410059928894043,3.410080671310425,7.759206823720888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.65087890625,0.0,1239.1895751953125,1895.4371337890625,0.0,3941.779541015625,0.8472938537597656,1.0,0.0,3.0,1.0,0.0
12054840,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702789545059204,0.426752507686615,0.3864503800868988,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8793864250183105,0.4413581490516662,0.4196777045726776,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693039178848267,0.2919959127902984,0.2064376324415207,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316917181015015,0.2489117681980133,0.2390464693307876,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643825173377991,0.1863796859979629,0.8548235893249512,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045996308326721,1.0,1.0,0.0,1.0,-2.5287771224975586,2.528772115707397,5.143364887771895e-06,1.954184532165528,0.9242627024650574,0.9242627024650574,0.0,143.12188720703125,120.0,25195.2109375,0.0,1540.1566162109375,1.0,283.1499938964844,284.9168395996094,291.1210632324219,291.7740478515625,293.1499938964844,293.1499938964844,283.1499938964844,29840.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958788514137268,1.0,0.0,0.0,3.410059928894043,3.410080671310425,7.759206823720888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.65087890625,0.0,1239.1895751953125,1895.4371337890625,0.0,3941.779541015625,0.8472938537597656,1.0,0.0,3.0,1.0,0.0
12054900,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770864605903625,0.426167219877243,0.3857544362545013,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8877488970756531,0.442820131778717,0.4208709895610809,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763742804527283,0.2928551733493805,0.206895038485527,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.737654983997345,0.2494586110115051,0.2393753230571746,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701962947845459,0.1865977644920349,0.8549080491065979,285.8593139648437,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.8584899902344,1.0,0.5014567375183105,1.0,1.0,0.0,1.0,-2.530421257019043,2.5304160118103027,5.149935077497503e-06,1.955394983291626,0.9302231669425964,0.9302231669425964,0.0,138.28326416015625,120.0,25269.736328125,0.0,1521.496826171875,1.0,283.1499938964844,284.9012756347656,291.1215515136719,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,30199.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598557949066162,1.0,0.0,0.0,3.4517717361450195,3.45179295539856,7.950189342409431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.07275390625,0.0,1282.5645751953125,1895.4371337890625,0.0,3951.30029296875,0.8544502854347229,1.0,0.0,3.0,1.0,0.0
12054960,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847537636756897,0.4255697727203369,0.3850328624248504,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969918489456177,0.4442589282989502,0.422029435634613,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842440605163574,0.29371178150177,0.207341730594635,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7443092465400696,0.2499943524599075,0.2396827340126037,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767073273658752,0.1868065148591995,0.8549023866653442,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981149733066559,1.0,1.0,0.0,1.0,-2.531845569610596,2.5318403244018555,5.155593498784583e-06,1.9564247131347656,0.9361546635627748,0.9361546635627748,0.0,133.21112060546875,108.0,25326.67578125,0.0,1501.5128173828125,1.0,283.1499938964844,284.8899841308594,291.1219177246094,291.7825927734375,293.1499938964844,293.1499938964844,283.1499938964844,30363.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609105587005616,1.0,0.0,0.0,3.4816744327545166,3.481695890426636,8.088530307759356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.97216796875,0.0,1313.609130859375,1895.4371337890625,0.0,3960.698486328125,0.8643032908439636,1.0,0.0,3.0,1.0,0.0
12055020,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.902838945388794,0.4243478178977966,0.3835478127002716,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194088578224182,0.4470742344856262,0.4242690503597259,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8024864196777344,0.2954219877719879,0.2082190662622451,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601080536842346,0.2510364651679992,0.240251138806343,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919436454772949,0.1871989369392395,0.8546900749206543,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.82867431640625,1.0,0.4909853041172027,1.0,1.0,0.0,1.0,-2.5342345237731934,2.534229278564453,5.164989488548599e-06,1.9581005573272705,0.947722554206848,0.947722554206848,0.0,122.56990051269533,96.0,25458.7890625,0.0,1458.72607421875,1.0,283.1499938964844,284.8584289550781,291.12335205078125,291.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,31139.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631118178367616,1.0,0.0,0.0,3.564814567565918,3.5648367404937744,8.47943965709419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.3173828125,0.0,1404.927001953125,1895.4371337890625,0.0,3980.27587890625,0.8841148018836975,1.0,0.0,3.0,1.0,0.0
12055080,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.902838945388794,0.4243478178977966,0.3835478127002716,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194088578224182,0.4470742344856262,0.4242690503597259,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8024864196777344,0.2954219877719879,0.2082190662622451,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601080536842346,0.2510364651679992,0.240251138806343,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919436454772949,0.1871989369392395,0.8546900749206543,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.82867431640625,1.0,0.4909853041172027,1.0,1.0,0.0,1.0,-2.5342345237731934,2.534229278564453,5.164989488548599e-06,1.9581005573272705,0.947722554206848,0.947722554206848,0.0,122.56990051269533,96.0,25458.7890625,0.0,1458.72607421875,1.0,283.1499938964844,284.8584289550781,291.12335205078125,291.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,31139.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631118178367616,1.0,0.0,0.0,3.564814567565918,3.5648367404937744,8.47943965709419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.3173828125,0.0,1404.927001953125,1895.4371337890625,0.0,3980.27587890625,0.8841148018836975,1.0,0.0,3.0,1.0,0.0
12055140,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.9272189140319824,0.4231122732162475,0.3820293247699737,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481599926948548,0.4498222768306732,0.4264242947101593,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233864307403564,0.2971417605876922,0.2090879678726196,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800402641296387,0.2520491182804107,0.2407721877098083,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103786468505859,0.1875650435686111,0.8542700409889221,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834172427654266,1.0,1.0,0.0,1.0,-2.5361649990081787,2.5361597537994385,5.172465989744524e-06,1.9593924283981323,0.9589656591415404,0.9589656591415404,0.0,111.4866943359375,84.0,25588.056640625,0.0,1413.3533935546875,1.0,283.1499938964844,284.8253479003906,291.12481689453125,291.8011474609375,293.1499938964844,293.1499938964844,283.1499938964844,32067.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965337872505188,1.0,0.0,0.0,3.653758764266968,3.65378212928772,8.907853157325007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.42431640625,0.0,1507.9005126953125,1895.4371337890625,0.0,4000.022705078125,0.9053485989570618,1.0,0.0,3.0,1.0,0.0
12055200,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.9272189140319824,0.4231122732162475,0.3820293247699737,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481599926948548,0.4498222768306732,0.4264242947101593,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233864307403564,0.2971417605876922,0.2090879678726196,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800402641296387,0.2520491182804107,0.2407721877098083,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103786468505859,0.1875650435686111,0.8542700409889221,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834172427654266,1.0,1.0,0.0,1.0,-2.5361649990081787,2.5361597537994385,5.172465989744524e-06,1.9593924283981323,0.9589656591415404,0.9589656591415404,0.0,111.4866943359375,84.0,25588.056640625,0.0,1413.3533935546875,1.0,283.1499938964844,284.8253479003906,291.12481689453125,291.8011474609375,293.1499938964844,293.1499938964844,283.1499938964844,32067.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965337872505188,1.0,0.0,0.0,3.653758764266968,3.65378212928772,8.907853157325007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.42431640625,0.0,1507.9005126953125,1895.4371337890625,0.0,4000.022705078125,0.9053485989570618,1.0,0.0,3.0,1.0,0.0
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579262733459472,0.4218823313713074,0.3805020451545715,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979225218296051,0.452518880367279,0.42851722240448,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482084274291992,0.2988849580287933,0.2099631130695343,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051643371582031,0.2530434727668762,0.2412629872560501,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309566736221313,0.1879142969846725,0.8537145853042603,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.4755405783653259,1.0,1.0,0.0,1.0,-2.537818431854248,2.537813186645508,5.17877924721688e-06,1.9604511260986328,0.9698955416679382,0.9698955416679382,0.0,100.12989044189452,87.0,25713.25390625,0.0,1366.37353515625,1.0,283.1499938964844,284.7924499511719,291.1262512207031,291.8100280761719,293.1499938964844,293.1499938964844,283.04998779296875,33086.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967526376247406,1.0,0.0,0.0,3.7450904846191406,3.745114803314209,9.358751071886218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.677734375,0.0,1619.1898193359375,1895.4371337890625,0.0,4019.3857421875,0.9261800050735474,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579262733459472,0.4218823313713074,0.3805020451545715,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979225218296051,0.452518880367279,0.42851722240448,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482084274291992,0.2988849580287933,0.2099631130695343,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051643371582031,0.2530434727668762,0.2412629872560501,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309566736221313,0.1879142969846725,0.8537145853042603,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.4755405783653259,1.0,1.0,0.0,1.0,-2.537818431854248,2.537813186645508,5.17877924721688e-06,1.9604511260986328,0.9698955416679382,0.9698955416679382,0.0,100.12989044189452,87.0,25713.25390625,0.0,1366.37353515625,1.0,283.1499938964844,284.7924499511719,291.1262512207031,291.8100280761719,293.1499938964844,293.1499938964844,283.04998779296875,33086.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967526376247406,1.0,0.0,0.0,3.7450904846191406,3.745114803314209,9.358751071886218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.677734375,0.0,1619.1898193359375,1895.4371337890625,0.0,4019.3857421875,0.9261800050735474,1.0,0.0,3.0,1.0,0.0
12055380,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737181663513184,0.4202388823032379,0.3789448738098144,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9949015974998474,0.4548494517803192,0.4305929541587829,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642591834068298,0.3003968894481659,0.2109052389860153,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197755813598633,0.2538231909275055,0.2418421804904937,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430576086044312,0.1880853176116943,0.853692352771759,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721479117870331,1.0,1.0,0.0,1.0,-2.5402421951293945,2.5402371883392334,5.188226168684196e-06,1.9620965719223025,0.9789790511131288,0.9789790511131288,0.0,94.4294891357422,90.0,26034.736328125,0.0,1344.790283203125,1.0,283.05230712890625,284.68115234375,291.144775390625,291.8598022460937,293.1499938964844,293.1499938964844,282.75,34027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743250608444214,1.0,0.0,0.0,3.8253681659698486,3.825393676757813,9.76426917986828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.73388671875,0.0,1721.7017822265625,1895.4371337890625,0.0,4079.201416015625,0.9432798027992249,1.0,0.0,3.0,1.0,0.0
12055440,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737181663513184,0.4202388823032379,0.3789448738098144,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9949015974998474,0.4548494517803192,0.4305929541587829,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642591834068298,0.3003968894481659,0.2109052389860153,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197755813598633,0.2538231909275055,0.2418421804904937,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430576086044312,0.1880853176116943,0.853692352771759,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721479117870331,1.0,1.0,0.0,1.0,-2.5402421951293945,2.5402371883392334,5.188226168684196e-06,1.9620965719223025,0.9789790511131288,0.9789790511131288,0.0,94.4294891357422,90.0,26034.736328125,0.0,1344.790283203125,1.0,283.05230712890625,284.68115234375,291.144775390625,291.8598022460937,293.1499938964844,293.1499938964844,282.75,34027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743250608444214,1.0,0.0,0.0,3.8253681659698486,3.825393676757813,9.76426917986828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.73388671875,0.0,1721.7017822265625,1895.4371337890625,0.0,4079.201416015625,0.9432798027992249,1.0,0.0,3.0,1.0,0.0
12055500,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767201542854308,0.418996512889862,0.378013014793396,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998401939868927,0.4556657075881958,0.431464672088623,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683955073356628,0.3008935749530792,0.2113188505172729,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.823186993598938,0.2539944946765899,0.2420681267976761,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458943724632263,0.1879862546920776,0.8534568548202515,285.51092529296875,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713626503944397,1.0,1.0,0.0,1.0,-2.5406594276428223,2.540654182434082,5.1897809498768765e-06,1.9623432159423828,0.9810214042663574,0.9810214042663574,0.0,93.17831420898438,90.0,26662.205078125,0.0,1339.8997802734375,1.0,282.7957458496094,284.4696350097656,291.19610595703125,292.0226135253906,293.1499938964844,293.1499938964844,282.75,34381.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846986532211304,1.0,0.0,0.0,3.853386640548706,3.853412389755249,9.90782723420125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.630859375,0.0,1758.65185546875,1895.4371337890625,0.0,4169.4306640625,0.9498097896575928,1.0,0.0,3.0,1.0,0.0
12055560,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.976309299468994,0.4173930287361145,0.3766630291938782,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9990000128746032,0.4561774730682373,0.4317832887172699,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693437576293945,0.3011404871940613,0.2115402668714523,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.823775053024292,0.2539472281932831,0.2420882731676101,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461321949958801,0.1876911371946334,0.8524302840232849,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708928763866424,1.0,1.0,0.0,1.0,-2.5384795665740967,2.5384743213653564,5.180711923458148e-06,1.96057391166687,0.9835777878761292,0.9835777878761292,0.0,92.8788070678711,93.0,26704.97265625,0.0,1335.84326171875,1.0,282.7565002441406,284.40692138671875,291.181396484375,291.96551513671875,293.1499938964844,293.1499938964844,282.45001220703125,34670.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904729127883912,1.0,0.0,0.0,3.8758721351623535,3.875898361206055,1.002379462988756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8759765625,0.0,1788.720947265625,1895.4371337890625,0.0,4219.072265625,0.9551027417182922,1.0,0.0,3.0,1.0,0.0
12055620,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.970445156097412,0.4136978983879089,0.3735539615154266,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970437288284302,0.4566386938095093,0.4327181875705719,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664824962615967,0.3012367188930511,0.2117334306240081,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.820706307888031,0.2534608840942383,0.2417998164892196,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7426249980926514,0.1867225170135498,0.8488820195198059,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706206321716308,1.0,1.0,0.0,1.0,-2.5314953327178955,2.5314903259277344,5.151862751517911e-06,1.9549829959869385,0.9847832322120668,0.9847832322120668,0.0,93.72901153564452,96.0,27316.626953125,0.0,1330.698974609375,1.0,282.4564208984375,284.13055419921875,291.1903381347656,292.0162658691406,293.1499938964844,293.1499938964844,282.1499938964844,35163.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.907904148101807,3.907930612564087,1.0190162811340997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.23291015625,0.0,1832.7705078125,1895.4371337890625,0.0,4300.0,0.9626511931419371,1.0,0.0,3.0,1.0,0.0
12055680,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.970445156097412,0.4136978983879089,0.3735539615154266,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970437288284302,0.4566386938095093,0.4327181875705719,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664824962615967,0.3012367188930511,0.2117334306240081,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.820706307888031,0.2534608840942383,0.2417998164892196,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7426249980926514,0.1867225170135498,0.8488820195198059,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706206321716308,1.0,1.0,0.0,1.0,-2.5314953327178955,2.5314903259277344,5.151862751517911e-06,1.9549829959869385,0.9847832322120668,0.9847832322120668,0.0,93.72901153564452,96.0,27316.626953125,0.0,1330.698974609375,1.0,282.4564208984375,284.13055419921875,291.1903381347656,292.0162658691406,293.1499938964844,293.1499938964844,282.1499938964844,35163.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.907904148101807,3.907930612564087,1.0190162811340997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.23291015625,0.0,1832.7705078125,1895.4371337890625,0.0,4300.0,0.9626511931419371,1.0,0.0,3.0,1.0,0.0
12055740,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595419764518738,0.4096007645130157,0.3700707256793976,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910560846328736,0.4565658867359161,0.4328572452068329,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.85950767993927,0.3009718656539917,0.2116784453392028,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137788772583008,0.2525883316993713,0.2411597967147827,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356553673744202,0.1853671222925186,0.8436798453330994,284.9455261230469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.47072234749794,1.0,1.0,0.0,1.0,-2.520391702651977,2.5203864574432373,5.106362550577615e-06,1.946195125579834,0.9826762676239014,0.9826762676239014,0.0,95.8850555419922,99.0,27876.04296875,0.0,1326.026123046875,1.0,282.15625,283.8568725585937,291.217041015625,292.0737609863281,293.1499938964844,293.1499938964844,281.8500061035156,35560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925129890441896,3.925156593322754,1.0280194828737876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.46728515625,0.0,1857.8111572265625,1895.4371337890625,0.0,4300.0,0.9667894244194032,1.0,0.0,3.0,1.0,0.0
12055800,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595419764518738,0.4096007645130157,0.3700707256793976,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910560846328736,0.4565658867359161,0.4328572452068329,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.85950767993927,0.3009718656539917,0.2116784453392028,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137788772583008,0.2525883316993713,0.2411597967147827,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356553673744202,0.1853671222925186,0.8436798453330994,284.9455261230469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.47072234749794,1.0,1.0,0.0,1.0,-2.520391702651977,2.5203864574432373,5.106362550577615e-06,1.946195125579834,0.9826762676239014,0.9826762676239014,0.0,95.8850555419922,99.0,27876.04296875,0.0,1326.026123046875,1.0,282.15625,283.8568725585937,291.217041015625,292.0737609863281,293.1499938964844,293.1499938964844,281.8500061035156,35560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925129890441896,3.925156593322754,1.0280194828737876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.46728515625,0.0,1857.8111572265625,1895.4371337890625,0.0,4300.0,0.9667894244194032,1.0,0.0,3.0,1.0,0.0
12055860,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460352659225464,0.4052731692790985,0.366373062133789,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830448031425476,0.4561510980129242,0.4326691925525665,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851146936416626,0.3004907965660095,0.2114700973033905,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.8050287365913391,0.2514630258083343,0.2402793020009994,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274088859558105,0.1837586760520935,0.8373303413391113,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.7012634277344,1.0,0.4709260165691376,1.0,1.0,0.0,1.0,-2.506787300109864,2.506782293319702,5.050984327681363e-06,1.9354732036590576,0.9773664474487304,0.9773664474487304,0.0,98.63806915283205,102.0,28433.87109375,0.0,1320.810302734375,1.0,281.8562316894531,283.5884704589844,291.2493591308594,292.13885498046875,293.1499938964844,293.1499938964844,281.54998779296875,35902.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929645776748657,3.929672718048096,1.030386329148314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.50927734375,0.0,1866.3240966796875,1895.4371337890625,0.0,4300.0,0.9680196046829224,1.0,0.0,3.0,1.0,0.0
12055920,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460352659225464,0.4052731692790985,0.366373062133789,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830448031425476,0.4561510980129242,0.4326691925525665,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851146936416626,0.3004907965660095,0.2114700973033905,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.8050287365913391,0.2514630258083343,0.2402793020009994,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274088859558105,0.1837586760520935,0.8373303413391113,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.7012634277344,1.0,0.4709260165691376,1.0,1.0,0.0,1.0,-2.506787300109864,2.506782293319702,5.050984327681363e-06,1.9354732036590576,0.9773664474487304,0.9773664474487304,0.0,98.63806915283205,102.0,28433.87109375,0.0,1320.810302734375,1.0,281.8562316894531,283.5884704589844,291.2493591308594,292.13885498046875,293.1499938964844,293.1499938964844,281.54998779296875,35902.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929645776748657,3.929672718048096,1.030386329148314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.50927734375,0.0,1866.3240966796875,1895.4371337890625,0.0,4300.0,0.9680196046829224,1.0,0.0,3.0,1.0,0.0
12055980,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931783139705658,0.4009469151496887,0.3626372516155243,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741360545158386,0.455594390630722,0.4323118329048157,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428543210029602,0.2999687790870666,0.2112108618021011,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958245277404785,0.2502382695674896,0.23927903175354,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7189005613327026,0.18204365670681,0.8303845524787903,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711372256278991,1.0,1.0,0.0,1.0,-2.492011308670044,2.492006301879883,4.991225978301372e-06,1.9238488674163816,0.9694098830223083,0.9694098830223083,0.0,101.59386444091795,105.0,29139.08984375,0.0,1315.035888671875,1.0,281.5561828613281,283.3341064453125,291.28790283203125,292.21826171875,293.1499938964844,293.1499938964844,281.25,36202.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9230475425720215,3.923074245452881,1.026928998726362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.0244140625,0.0,1860.3204345703125,1895.4371337890625,0.0,4300.0,0.9667139649391174,1.0,0.0,3.0,1.0,0.0
12056040,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931783139705658,0.4009469151496887,0.3626372516155243,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741360545158386,0.455594390630722,0.4323118329048157,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428543210029602,0.2999687790870666,0.2112108618021011,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958245277404785,0.2502382695674896,0.23927903175354,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7189005613327026,0.18204365670681,0.8303845524787903,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711372256278991,1.0,1.0,0.0,1.0,-2.492011308670044,2.492006301879883,4.991225978301372e-06,1.9238488674163816,0.9694098830223083,0.9694098830223083,0.0,101.59386444091795,105.0,29139.08984375,0.0,1315.035888671875,1.0,281.5561828613281,283.3341064453125,291.28790283203125,292.21826171875,293.1499938964844,293.1499938964844,281.25,36202.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9230475425720215,3.923074245452881,1.026928998726362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.0244140625,0.0,1860.3204345703125,1895.4371337890625,0.0,4300.0,0.9667139649391174,1.0,0.0,3.0,1.0,0.0
12056100,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249369502067566,0.3987955152988434,0.360828161239624,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696746468544006,0.4552822411060333,0.432135671377182,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8390206098556519,0.2997120022773742,0.2111026346683502,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7914603352546692,0.2496110945940017,0.2387797236442566,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33477783203125,0.7147099375724792,0.1811729073524475,0.8268862962722778,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.31658935546875,1.0,0.4712499380111694,1.0,1.0,0.0,1.0,-2.4846932888031006,2.4846882820129395,4.9617783588473685e-06,1.9180986881256104,0.9637372493743896,0.9637372493743896,0.0,103.0586166381836,105.0,29834.986328125,0.0,1312.1939697265625,1.0,281.29449462890625,283.1330261230469,291.3348999023437,292.3592224121094,293.1499938964844,293.1499938964844,281.25,36358.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.915852308273315,3.915879011154175,1.0231653959635878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.0966796875,0.0,1852.4254150390625,1895.4371337890625,0.0,4300.0,0.9651584029197692,1.0,0.0,3.0,1.0,0.0
12056160,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725524902344,0.9178512692451476,0.396584540605545,0.3588915765285492,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.9648014903068542,0.4548908472061157,0.4318322241306305,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.8350198268890381,0.2994126081466675,0.2109361141920089,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2730712890625,0.7869026064872742,0.2489387392997741,0.2382138520479202,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.7101848125457764,0.1802646964788437,0.8231554627418518,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713359773159027,1.0,1.0,0.0,1.0,-2.476639986038208,2.476634979248047,4.929513124807272e-06,1.9117907285690308,0.958612024784088,0.958612024784088,0.0,104.6173324584961,108.0,29816.837890625,0.0,1308.8521728515625,1.0,281.25616455078125,283.083251953125,291.3297424316406,292.3016357421875,293.1499938964844,293.1499938964844,280.95001220703125,36496.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9056217670440674,3.905648469924927,1.0178262073168298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.4501953125,0.0,1840.5648193359373,1895.4371337890625,0.0,4300.0,0.9629635810852052,1.0,0.0,3.0,1.0,0.0
12056220,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050387740135192,0.3921906650066376,0.3551097512245178,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666809082031,0.9551982879638672,0.4540455937385559,0.4312137961387634,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276095986366272,0.2988302111625671,0.2106394916772842,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783507108688354,0.2475764900445938,0.2370852977037429,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011804580688477,0.1784401535987854,0.815700352191925,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0651550292969,1.0,0.4715034663677215,1.0,1.0,0.0,1.0,-2.460684299468994,2.460679531097412,4.865934442932485e-06,1.899307012557984,0.9451339840888976,0.9451339840888976,0.0,107.67630767822266,111.0,30578.05078125,0.0,1302.1456298828125,1.0,280.9564208984375,282.8437194824219,291.3738098144531,292.39129638671875,293.1499938964844,293.1499938964844,280.6499938964844,36799.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.877010822296143,3.877037286758423,1.0029684744949918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.97802734375,0.0,1807.0574951171875,1895.4371337890625,0.0,4300.0,0.95670485496521,1.0,0.0,3.0,1.0,0.0
12056280,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050387740135192,0.3921906650066376,0.3551097512245178,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666809082031,0.9551982879638672,0.4540455937385559,0.4312137961387634,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276095986366272,0.2988302111625671,0.2106394916772842,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783507108688354,0.2475764900445938,0.2370852977037429,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011804580688477,0.1784401535987854,0.815700352191925,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0651550292969,1.0,0.4715034663677215,1.0,1.0,0.0,1.0,-2.460684299468994,2.460679531097412,4.865934442932485e-06,1.899307012557984,0.9451339840888976,0.9451339840888976,0.0,107.67630767822266,111.0,30578.05078125,0.0,1302.1456298828125,1.0,280.9564208984375,282.8437194824219,291.3738098144531,292.39129638671875,293.1499938964844,293.1499938964844,280.6499938964844,36799.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.877010822296143,3.877037286758423,1.0029684744949918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.97802734375,0.0,1807.0574951171875,1895.4371337890625,0.0,4300.0,0.95670485496521,1.0,0.0,3.0,1.0,0.0
12056340,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936817646026611,0.387779027223587,0.3513135910034179,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455488324165344,0.453071266412735,0.4304754137992859,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.8205904364585876,0.298234224319458,0.2103337496519088,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7702631950378418,0.2461648434400558,0.2359097003936767,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924540996551514,0.1765861511230468,0.8081058263778687,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716408550739288,1.0,1.0,0.0,1.0,-2.444332838058472,2.4443280696868896,4.801288014277816e-06,1.8865504264831543,0.9290122985839844,0.9290122985839844,0.0,110.73703002929688,114.0,31332.2421875,0.0,1295.014404296875,1.0,280.6566467285156,282.6107482910156,291.4202575683594,292.4844055175781,293.1499938964844,293.1499938964844,280.3500061035156,37131.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836204767227173,3.836230993270874,9.819668775890025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3251953125,0.0,1759.2646484375,1895.4371337890625,0.0,4300.0,0.9477328658103944,1.0,0.0,3.0,1.0,0.0
12056400,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936817646026611,0.387779027223587,0.3513135910034179,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455488324165344,0.453071266412735,0.4304754137992859,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.8205904364585876,0.298234224319458,0.2103337496519088,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7702631950378418,0.2461648434400558,0.2359097003936767,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924540996551514,0.1765861511230468,0.8081058263778687,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716408550739288,1.0,1.0,0.0,1.0,-2.444332838058472,2.4443280696868896,4.801288014277816e-06,1.8865504264831543,0.9290122985839844,0.9290122985839844,0.0,110.73703002929688,114.0,31332.2421875,0.0,1295.014404296875,1.0,280.6566467285156,282.6107482910156,291.4202575683594,292.4844055175781,293.1499938964844,293.1499938964844,280.3500061035156,37131.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836204767227173,3.836230993270874,9.819668775890025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3251953125,0.0,1759.2646484375,1895.4371337890625,0.0,4300.0,0.9477328658103944,1.0,0.0,3.0,1.0,0.0
