time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946669101715088,0.3873772025108337,0.3501964509487152,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495173692703248,0.4561997056007385,0.4325680732727051,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245375156402588,0.3019052147865295,0.2122335582971573,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740053534507751,0.2491654455661773,0.237799197435379,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.696364164352417,0.1793704479932785,0.8157639503479004,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733715057373047,1.0,1.0,0.0,1.0,-2.4592268466949463,2.4592220783233643,4.859285127167823e-06,1.897714257240296,0.9106597304344176,0.9106597304344176,0.0,110.30029296875,117.0,32356.60546875,0.0,1311.3765869140625,1.0,280.3569641113281,282.402099609375,291.4700927734375,292.5886535644531,293.1499938964844,293.1499938964844,280.04998779296875,37491.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7819063663482666,3.781931877136232,9.543656460664351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.27490234375,0.0,1696.4945068359375,1895.4371337890625,0.0,4300.0,0.9357789158821106,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946669101715088,0.3873772025108337,0.3501964509487152,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495173692703248,0.4561997056007385,0.4325680732727051,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245375156402588,0.3019052147865295,0.2122335582971573,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740053534507751,0.2491654455661773,0.237799197435379,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.696364164352417,0.1793704479932785,0.8157639503479004,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733715057373047,1.0,1.0,0.0,1.0,-2.4592268466949463,2.4592220783233643,4.859285127167823e-06,1.897714257240296,0.9106597304344176,0.9106597304344176,0.0,110.30029296875,117.0,32356.60546875,0.0,1311.3765869140625,1.0,280.3569641113281,282.402099609375,291.4700927734375,292.5886535644531,293.1499938964844,293.1499938964844,280.04998779296875,37491.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7819063663482666,3.781931877136232,9.543656460664351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.27490234375,0.0,1696.4945068359375,1895.4371337890625,0.0,4300.0,0.9357789158821106,1.0,0.0,3.0,1.0,0.0
12056580,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905751705169678,0.3850165009498596,0.3484590947628021,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9478013515472412,0.4573696255683899,0.4340853095054626,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242445588111877,0.3036916255950928,0.2137751281261444,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734789252281189,0.2503370940685272,0.2393182218074798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963300704956055,0.1804442405700683,0.8225150108337402,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.52508544921875,1.0,0.4759846031665802,1.0,1.0,0.0,1.0,-2.4707624912261963,2.470757484436035,4.905368314211955e-06,1.9068398475646973,0.8902647495269775,0.8902647495269775,0.0,111.87391662597656,120.0,33345.3125,0.0,1332.1947021484375,1.0,280.05743408203125,282.20416259765625,291.5307312011719,292.7103271484375,293.1499938964844,293.1499938964844,280.3500061035156,37884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7130703926086426,3.713095188140869,9.199402484227904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.193359375,0.0,1618.8170166015625,1895.4371337890625,0.0,4300.0,0.9206286668777466,1.0,0.0,3.0,1.0,0.0
12056640,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905751705169678,0.3850165009498596,0.3484590947628021,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9478013515472412,0.4573696255683899,0.4340853095054626,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242445588111877,0.3036916255950928,0.2137751281261444,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734789252281189,0.2503370940685272,0.2393182218074798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963300704956055,0.1804442405700683,0.8225150108337402,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.52508544921875,1.0,0.4759846031665802,1.0,1.0,0.0,1.0,-2.4707624912261963,2.470757484436035,4.905368314211955e-06,1.9068398475646973,0.8902647495269775,0.8902647495269775,0.0,111.87391662597656,120.0,33345.3125,0.0,1332.1947021484375,1.0,280.05743408203125,282.20416259765625,291.5307312011719,292.7103271484375,293.1499938964844,293.1499938964844,280.3500061035156,37884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7130703926086426,3.713095188140869,9.199402484227904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.193359375,0.0,1618.8170166015625,1895.4371337890625,0.0,4300.0,0.9206286668777466,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.887104332447052,0.3841769993305206,0.3474757373332977,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451990127563475,0.4581011533737182,0.4346151649951935,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227522373199463,0.3046446442604065,0.2143636494874954,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717262506484985,0.2508303523063659,0.2397607266902923,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947234869003296,0.1807967871427536,0.8242219686508179,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772956073284149,1.0,1.0,0.0,1.0,-2.4735050201416016,2.4735002517700195,4.916287707601441e-06,1.9089730978012085,0.8831502199172974,0.8831502199172974,0.0,113.20034790039062,120.0,32522.236328125,0.0,1341.1866455078125,1.0,280.3023376464844,282.3958435058594,291.4552307128906,292.5018920898437,293.1499938964844,293.1499938964844,280.3500061035156,37897.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67681622505188,3.6768407821655273,9.020635616252548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.6015625,0.0,1577.5135498046875,1895.4371337890625,0.0,4300.0,0.9126110672950744,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847861289978027,0.3838513195514679,0.3470488488674164,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437057375907898,0.4592588245868683,0.4355842173099518,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220962285995483,0.3059239387512207,0.215193286538124,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707313895225525,0.2515274286270141,0.2403824627399444,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937705278396606,0.181276187300682,0.8263371586799622,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1772766113281,283.748291015625,1.0,0.478731095790863,1.0,1.0,0.0,1.0,-2.478438138961792,2.47843337059021,4.935930519422982e-06,1.912794828414917,0.8758801817893982,0.8758801817893982,0.0,114.30257415771484,123.0,32456.392578125,0.0,1351.9862060546875,1.0,280.3424987792969,282.466796875,291.4359741210937,292.5130920410156,293.1499938964844,293.1499938964844,280.6499938964844,37879.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642083168029785,3.6421072483062735,8.851013149069331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.39697265625,0.0,1538.4095458984375,1895.4371337890625,0.0,4300.0,0.9048247933387756,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.881578266620636,0.3839190304279327,0.3469570875167846,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421833157539368,0.4622750580310821,0.4382573664188385,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219029307365417,0.3090378046035766,0.2172742784023285,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769775927066803,0.2533073127269745,0.241995483636856,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928113102912903,0.1825127750635147,0.8317186236381531,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819776713848114,1.0,1.0,0.0,1.0,-2.492438793182373,2.492433786392212,4.992010872229002e-06,1.923699855804444,0.8648959994316101,0.8648959994316101,0.0,116.31229400634766,126.0,31612.9140625,0.0,1378.09765625,1.0,280.64141845703125,282.7475280761719,291.3748779296875,292.3873291015625,293.1499938964844,293.1499938964844,280.95001220703125,37709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5772316455841064,3.577255249023437,8.538614792996668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5927734375,0.0,1466.24609375,1895.4371337890625,0.0,4300.0,0.8902842402458191,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.881578266620636,0.3839190304279327,0.3469570875167846,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421833157539368,0.4622750580310821,0.4382573664188385,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219029307365417,0.3090378046035766,0.2172742784023285,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769775927066803,0.2533073127269745,0.241995483636856,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928113102912903,0.1825127750635147,0.8317186236381531,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819776713848114,1.0,1.0,0.0,1.0,-2.492438793182373,2.492433786392212,4.992010872229002e-06,1.923699855804444,0.8648959994316101,0.8648959994316101,0.0,116.31229400634766,126.0,31612.9140625,0.0,1378.09765625,1.0,280.64141845703125,282.7475280761719,291.3748779296875,292.3873291015625,293.1499938964844,293.1499938964844,280.95001220703125,37709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5772316455841064,3.577255249023437,8.538614792996668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5927734375,0.0,1466.24609375,1895.4371337890625,0.0,4300.0,0.8902842402458191,1.0,0.0,3.0,1.0,0.0
12056940,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801153302192688,0.3842048048973083,0.3471372723579407,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.941685438156128,0.4642269611358642,0.4400165975093841,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220781087875366,0.3110013902187347,0.2185990363359451,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695160508155823,0.254472404718399,0.2430602759122848,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925506591796875,0.1833410561084747,0.8353354930877686,284.1633605957031,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840113520622253,1.0,1.0,0.0,1.0,-2.501983642578125,2.501978635787964,5.030465672462015e-06,1.9311530590057373,0.8606889843940735,0.8606889843940735,0.0,117.44758605957033,126.0,30825.3359375,0.0,1395.048828125,1.0,280.9066467285156,282.966064453125,291.3260803222656,292.2470703125,293.1499938964844,293.1499938964844,280.95001220703125,37548.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544926881790161,3.544950246810913,8.385093224205775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.59130859375,0.0,1430.634521484375,1895.4371337890625,0.0,4300.0,0.8830313086509705,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792825937271118,0.3845362067222595,0.3474529385566711,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416249394416808,0.4658725559711456,0.4415695965290069,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224724531173706,0.312642753124237,0.2197451293468475,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695642113685608,0.2554684579372406,0.2440047562122345,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925978660583496,0.1840618103742599,0.838585615158081,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857281148433685,1.0,1.0,0.0,1.0,-2.5106444358825684,2.5106394290924072,5.065493496658746e-06,1.937917947769165,0.8571054339408875,0.8571054339408875,0.0,118.30184173583984,129.0,30822.32421875,0.0,1409.777099609375,1.0,280.9408569335937,283.02618408203125,291.33251953125,292.2908935546875,293.1499938964844,293.1499938964844,281.25,37439.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52228045463562,3.522303581237793,8.278300356323598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.8759765625,0.0,1406.052490234375,1895.4371337890625,0.0,4300.0,0.8778865337371826,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773249387741089,0.3855319023132324,0.3483078181743622,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413809776306152,0.4698476791381836,0.4452676475048065,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233241438865662,0.3165954351425171,0.2224738150835037,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696465253829956,0.2579082548618316,0.2462941408157348,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927164793014526,0.1858505457639694,0.8465911746025085,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899146258831024,1.0,1.0,0.0,1.0,-2.5317602157592773,2.531755208969116,5.151439836481586e-06,1.9544248580932613,0.8525662422180176,0.8525662422180176,0.0,120.41023254394533,132.0,30182.27734375,0.0,1446.17529296875,1.0,281.2403869628906,283.3072204589844,291.3015441894531,292.21533203125,293.1499938964844,293.1499938964844,281.54998779296875,37093.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4801156520843506,3.480138301849365,8.081289024630678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.99755859375,0.0,1360.0516357421875,1895.4371337890625,0.0,4300.0,0.8682770729064941,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773249387741089,0.3855319023132324,0.3483078181743622,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413809776306152,0.4698476791381836,0.4452676475048065,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233241438865662,0.3165954351425171,0.2224738150835037,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696465253829956,0.2579082548618316,0.2462941408157348,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927164793014526,0.1858505457639694,0.8465911746025085,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899146258831024,1.0,1.0,0.0,1.0,-2.5317602157592773,2.531755208969116,5.151439836481586e-06,1.9544248580932613,0.8525662422180176,0.8525662422180176,0.0,120.41023254394533,132.0,30182.27734375,0.0,1446.17529296875,1.0,281.2403869628906,283.3072204589844,291.3015441894531,292.21533203125,293.1499938964844,293.1499938964844,281.54998779296875,37093.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4801156520843506,3.480138301849365,8.081289024630678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.99755859375,0.0,1360.0516357421875,1895.4371337890625,0.0,4300.0,0.8682770729064941,1.0,0.0,3.0,1.0,0.0
12057180,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756126761436462,0.3868516087532043,0.3494675755500793,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413275718688964,0.474122554063797,0.4492663741111755,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243641257286072,0.320842295885086,0.2254174798727035,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699282169342041,0.2605787217617035,0.2488139122724533,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930683255195618,0.1878376454114914,0.8555402755737305,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944750368595123,1.0,1.0,0.0,1.0,-2.5552732944488525,2.5552680492401123,5.2480227168416604e-06,1.9728130102157595,0.8512255549430847,0.8512255549430847,0.0,122.64378356933594,135.0,29619.126953125,0.0,1486.8453369140625,1.0,281.5400695800781,283.58453369140625,291.28033447265625,292.1561584472656,293.1499938964844,293.1499938964844,281.8500061035156,36703.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4525930881500244,3.45261549949646,7.953972840368806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.9638671875,0.0,1329.4149169921875,1895.4371337890625,0.0,4300.0,0.8618770837783813,1.0,0.0,3.0,1.0,0.0
12057240,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756126761436462,0.3868516087532043,0.3494675755500793,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413275718688964,0.474122554063797,0.4492663741111755,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243641257286072,0.320842295885086,0.2254174798727035,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699282169342041,0.2605787217617035,0.2488139122724533,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930683255195618,0.1878376454114914,0.8555402755737305,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944750368595123,1.0,1.0,0.0,1.0,-2.5552732944488525,2.5552680492401123,5.2480227168416604e-06,1.9728130102157595,0.8512255549430847,0.8512255549430847,0.0,122.64378356933594,135.0,29619.126953125,0.0,1486.8453369140625,1.0,281.5400695800781,283.58453369140625,291.28033447265625,292.1561584472656,293.1499938964844,293.1499938964844,281.8500061035156,36703.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4525930881500244,3.45261549949646,7.953972840368806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.9638671875,0.0,1329.4149169921875,1895.4371337890625,0.0,4300.0,0.8618770837783813,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746996521949768,0.3875868916511535,0.3500947952270508,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412106275558472,0.4763275384902954,0.451315701007843,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.824833333492279,0.3230414688587188,0.2269343584775924,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700250148773193,0.2619710862636566,0.250123918056488,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932152509689331,0.1888802349567413,0.8602351546287537,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968672096729278,1.0,1.0,0.0,1.0,-2.5675265789031982,2.567521333694458,5.298727501212852e-06,1.9824023246765137,0.8522306680679321,0.8522306680679321,0.0,123.84402465820312,135.0,29022.44140625,0.0,1508.4619140625,1.0,281.79296875,283.78338623046875,291.24908447265625,292.03857421875,293.1499938964844,293.1499938964844,281.8500061035156,36487.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99946928024292,1.0,0.0,0.0,3.4443042278289795,3.444326400756836,7.915827495708072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.66748046875,0.0,1319.581787109375,1895.4371337890625,0.0,4295.52490234375,0.8599150776863098,1.0,0.0,3.0,1.0,0.0
12057360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8740723729133606,0.3884384036064148,0.3508770167827606,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.941380500793457,0.4786341786384582,0.4535001516342163,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255258202552795,0.3253372013568878,0.2285408973693847,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7703391313552856,0.2634366154670715,0.2515205144882202,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6935745477676392,0.1899836063385009,0.8652478456497192,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9469299316406,1.0,0.4993483424186706,1.0,1.0,0.0,1.0,-2.580721616744995,2.580716371536255,5.353580036171479e-06,1.9927161931991573,0.8529839515686035,0.8529839515686035,0.0,125.00154113769533,138.0,29081.625,0.0,1531.3516845703125,1.0,281.8399353027344,283.8547058105469,291.2663269042969,292.1070251464844,293.1499938964844,293.1499938964844,282.1499938964844,36295.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997137188911438,1.0,0.0,0.0,3.4404587745666504,3.440480947494507,7.89816169799451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.51611328125,0.0,1314.3828125,1895.4371337890625,0.0,4297.58642578125,0.858867347240448,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8729066848754883,0.3904091119766235,0.352590799331665,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941762924194336,0.4834767878055572,0.4580088853836059,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826971173286438,0.3301576673984527,0.2318689078092575,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710326910018921,0.2665325999259949,0.2544299960136413,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943720579147339,0.1923227161169052,0.8757417798042297,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045065879821777,1.0,1.0,0.0,1.0,-2.6083004474639893,2.60829496383667,5.469128609547624e-06,2.0142662525177,0.858342707157135,0.858342707157135,0.0,127.40274047851562,141.0,28747.208984375,0.0,1579.7828369140625,1.0,282.1397705078125,284.1292419433594,291.271728515625,292.08380126953125,293.1499938964844,293.1499938964844,282.45001220703125,35855.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993424952030182,1.0,0.0,0.0,3.444799900054932,3.444821834564209,7.918105211501825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.5400390625,0.0,1315.610107421875,1895.4371337890625,0.0,4244.28125,0.8594862818717957,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8729066848754883,0.3904091119766235,0.352590799331665,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941762924194336,0.4834767878055572,0.4580088853836059,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826971173286438,0.3301576673984527,0.2318689078092575,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710326910018921,0.2665325999259949,0.2544299960136413,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943720579147339,0.1923227161169052,0.8757417798042297,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045065879821777,1.0,1.0,0.0,1.0,-2.6083004474639893,2.60829496383667,5.469128609547624e-06,2.0142662525177,0.858342707157135,0.858342707157135,0.0,127.40274047851562,141.0,28747.208984375,0.0,1579.7828369140625,1.0,282.1397705078125,284.1292419433594,291.271728515625,292.08380126953125,293.1499938964844,293.1499938964844,282.45001220703125,35855.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993424952030182,1.0,0.0,0.0,3.444799900054932,3.444821834564209,7.918105211501825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.5400390625,0.0,1315.610107421875,1895.4371337890625,0.0,4244.28125,0.8594862818717957,1.0,0.0,3.0,1.0,0.0
12057540,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722190856933594,0.3927346765995025,0.3546406030654907,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.942599594593048,0.488637626171112,0.4628300368785858,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287929892539978,0.3352957963943481,0.2354250252246856,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721050977706909,0.2698654532432556,0.257568359375,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955548524856567,0.1948582530021667,0.8871288299560547,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331298828125,285.456298828125,1.0,0.5099567174911499,1.0,1.0,0.0,1.0,-2.63828182220459,2.6382761001586914,5.596115897787968e-06,2.037679672241211,0.8670662641525269,0.8670662641525269,0.0,129.8085174560547,144.0,28455.109375,0.0,1632.5465087890625,1.0,282.43994140625,284.39764404296875,291.2931823730469,292.08331298828125,293.1499938964844,293.1499938964844,282.75,35423.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862418174743652,1.0,0.0,0.0,3.465456962585449,3.4654791355133057,8.013353181013372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.78125,0.0,1333.2880859375,1895.4371337890625,0.0,4182.7392578125,0.8637366890907288,1.0,0.0,3.0,1.0,0.0
12057600,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722190856933594,0.3927346765995025,0.3546406030654907,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.942599594593048,0.488637626171112,0.4628300368785858,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287929892539978,0.3352957963943481,0.2354250252246856,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721050977706909,0.2698654532432556,0.257568359375,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955548524856567,0.1948582530021667,0.8871288299560547,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331298828125,285.456298828125,1.0,0.5099567174911499,1.0,1.0,0.0,1.0,-2.63828182220459,2.6382761001586914,5.596115897787968e-06,2.037679672241211,0.8670662641525269,0.8670662641525269,0.0,129.8085174560547,144.0,28455.109375,0.0,1632.5465087890625,1.0,282.43994140625,284.39764404296875,291.2931823730469,292.08331298828125,293.1499938964844,293.1499938964844,282.75,35423.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862418174743652,1.0,0.0,0.0,3.465456962585449,3.4654791355133057,8.013353181013372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.78125,0.0,1333.2880859375,1895.4371337890625,0.0,4182.7392578125,0.8637366890907288,1.0,0.0,3.0,1.0,0.0
12057660,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.8718372583389282,0.3953427076339721,0.3569520711898803,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.943705916404724,0.4940536618232727,0.467899352312088,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308548331260681,0.3407028317451477,0.2391726821660995,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.773422360420227,0.2733955979347229,0.2608983814716339,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969904899597168,0.1975578069686889,0.8992739319801331,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156742930412292,1.0,1.0,0.0,1.0,-2.670248508453369,2.6702427864074707,5.733079433412058e-06,2.062624931335449,0.8790727853775024,0.8790727853775024,0.0,132.26141357421875,147.0,28180.548828125,0.0,1689.466552734375,1.0,282.7401733398437,284.6596069335937,291.3217468261719,292.0936889648437,293.1499938964844,293.1499938964844,283.04998779296875,35020.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792227149009703,1.0,0.0,0.0,3.501267194747925,3.5012896060943604,8.179820838449814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.98046875,0.0,1366.87646484375,1895.4371337890625,0.0,4121.962890625,0.8713955283164978,1.0,0.0,3.0,1.0,0.0
12057720,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.8718372583389282,0.3953427076339721,0.3569520711898803,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.943705916404724,0.4940536618232727,0.467899352312088,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308548331260681,0.3407028317451477,0.2391726821660995,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.773422360420227,0.2733955979347229,0.2608983814716339,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969904899597168,0.1975578069686889,0.8992739319801331,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156742930412292,1.0,1.0,0.0,1.0,-2.670248508453369,2.6702427864074707,5.733079433412058e-06,2.062624931335449,0.8790727853775024,0.8790727853775024,0.0,132.26141357421875,147.0,28180.548828125,0.0,1689.466552734375,1.0,282.7401733398437,284.6596069335937,291.3217468261719,292.0936889648437,293.1499938964844,293.1499938964844,283.04998779296875,35020.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792227149009703,1.0,0.0,0.0,3.501267194747925,3.5012896060943604,8.179820838449814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.98046875,0.0,1366.87646484375,1895.4371337890625,0.0,4121.962890625,0.8713955283164978,1.0,0.0,3.0,1.0,0.0
12057780,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717108964920044,0.3982077240943908,0.3594963848590851,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450258016586304,0.4996998310089111,0.4731874465942383,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833116352558136,0.3463596701622009,0.2430953532457351,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749396562576294,0.2771033346652984,0.2643983066082001,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986277103424072,0.200402483344078,0.9120813012123108,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216331481933594,1.0,1.0,0.0,1.0,-2.703969240188598,2.7039635181427,5.87930298934225e-06,2.0889153480529785,0.8943110704421997,0.8943110704421997,0.0,134.7657928466797,150.0,27920.1015625,0.0,1750.4388427734375,1.0,283.04058837890625,284.9162902832031,291.35302734375,292.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,34661.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726215600967408,1.0,0.0,0.0,3.5505266189575195,3.550549268722534,8.411603857894079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.94677734375,0.0,1415.5499267578125,1895.4371337890625,0.0,4064.2626953125,0.8801144957542419,1.0,0.0,3.0,1.0,0.0
12057840,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717108964920044,0.3982077240943908,0.3594963848590851,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450258016586304,0.4996998310089111,0.4731874465942383,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833116352558136,0.3463596701622009,0.2430953532457351,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749396562576294,0.2771033346652984,0.2643983066082001,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986277103424072,0.200402483344078,0.9120813012123108,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216331481933594,1.0,1.0,0.0,1.0,-2.703969240188598,2.7039635181427,5.87930298934225e-06,2.0889153480529785,0.8943110704421997,0.8943110704421997,0.0,134.7657928466797,150.0,27920.1015625,0.0,1750.4388427734375,1.0,283.04058837890625,284.9162902832031,291.35302734375,292.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,34661.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726215600967408,1.0,0.0,0.0,3.5505266189575195,3.550549268722534,8.411603857894079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.94677734375,0.0,1415.5499267578125,1895.4371337890625,0.0,4064.2626953125,0.8801144957542419,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714341521263123,0.3994654417037964,0.36072838306427,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454324841499328,0.5023767352104187,0.4758013784885406,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340689539909363,0.3490922152996063,0.2450554072856903,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755268216133118,0.2788866758346557,0.2661489844322204,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992875337600708,0.2017726004123687,0.9185121059417723,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.39111328125,286.0221252441406,1.0,0.5246686935424805,1.0,1.0,0.0,1.0,-2.720780372619629,2.720774412155152,5.952939318376593e-06,2.102046251296997,0.9021323919296264,0.9021323919296264,0.0,136.13455200195312,150.0,27888.5390625,0.0,1781.8951416015625,1.0,283.1309509277344,284.9929504394531,291.3817138671875,292.1342468261719,293.1499938964844,293.1499938964844,283.1499938964844,34297.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972823441028595,1.0,0.0,0.0,3.564600944519043,3.5646238327026367,8.478424433633336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.830078125,0.0,1427.776611328125,1895.4371337890625,0.0,4066.03466796875,0.8846498131752014,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8707895278930664,0.4005632996559143,0.3618302941322326,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.945421040058136,0.5049008131027222,0.4782906472682953,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347083926200867,0.3517140746116638,0.2469511330127716,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.77580326795578,0.2805802524089813,0.2678314447402954,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.6996429562568665,0.2030631005764007,0.9246716499328612,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276854038238525,1.0,1.0,0.0,1.0,-2.736800193786621,2.736794233322144,6.023534297128208e-06,2.114557981491089,0.9097352027893066,0.9097352027893066,0.0,137.64047241210938,153.0,28048.54296875,0.0,1813.1318359375,1.0,283.1469116210937,285.0143127441406,291.4183959960937,292.2071228027344,293.1499938964844,293.1499938964844,283.04998779296875,34121.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754663109779358,1.0,0.0,0.0,3.587556838989258,3.5875799655914307,8.587977617935394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.2705078125,0.0,1450.9857177734375,1895.4371337890625,0.0,4089.19091796875,0.8916319012641907,1.0,0.0,3.0,1.0,0.0
12058020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674747347831726,0.401616096496582,0.3631978332996368,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.943114697933197,0.5088865756988525,0.4824588894844055,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342543840408325,0.3561281561851501,0.2502842545509338,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746309638023376,0.2832969725131988,0.2707091867923736,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986498832702637,0.2050672471523285,0.9350346922874452,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017639160156,285.9748840332031,1.0,0.533419132232666,1.0,1.0,0.0,1.0,-2.763379573822021,2.763373613357544,6.1417372307914775e-06,2.135389566421509,0.9228540062904358,0.9228540062904358,0.0,141.33255004882812,156.0,28590.30859375,0.0,1871.2962646484373,1.0,283.0526733398437,284.92437744140625,291.48907470703125,292.3442687988281,293.1499938964844,293.1499938964844,282.75,34380.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884635210037231,1.0,0.0,0.0,3.654277086257935,3.6543009281158447,8.910380984161748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.93798828125,0.0,1525.8023681640625,1895.4371337890625,0.0,4201.8466796875,0.9050938487052916,1.0,0.0,3.0,1.0,0.0
12058080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674747347831726,0.401616096496582,0.3631978332996368,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.943114697933197,0.5088865756988525,0.4824588894844055,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342543840408325,0.3561281561851501,0.2502842545509338,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746309638023376,0.2832969725131988,0.2707091867923736,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986498832702637,0.2050672471523285,0.9350346922874452,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017639160156,285.9748840332031,1.0,0.533419132232666,1.0,1.0,0.0,1.0,-2.763379573822021,2.763373613357544,6.1417372307914775e-06,2.135389566421509,0.9228540062904358,0.9228540062904358,0.0,141.33255004882812,156.0,28590.30859375,0.0,1871.2962646484373,1.0,283.0526733398437,284.92437744140625,291.48907470703125,292.3442687988281,293.1499938964844,293.1499938964844,282.75,34380.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884635210037231,1.0,0.0,0.0,3.654277086257935,3.6543009281158447,8.910380984161748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.93798828125,0.0,1525.8023681640625,1895.4371337890625,0.0,4201.8466796875,0.9050938487052916,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639408946037292,0.4013536274433136,0.3633976280689239,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399988055229188,0.5105453729629517,0.4844460785388946,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327301144599915,0.3582471311092376,0.252025842666626,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726262211799622,0.2844418883323669,0.2721032202243805,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967353224754333,0.2058279365301132,0.9397903680801392,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367212891578674,1.0,1.0,0.0,1.0,-2.775500059127808,2.775493860244751,6.196152753545903e-06,2.1449503898620605,0.92818284034729,0.92818284034729,0.0,144.14044189453125,156.0,29378.97265625,0.0,1903.47216796875,1.0,282.77978515625,284.6968078613281,291.5595397949219,292.5233154296875,293.1499938964844,293.1499938964844,282.75,34581.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687809467315674,3.687833547592163,9.074657327801106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.3251953125,0.0,1564.91650390625,1895.4371337890625,0.0,4300.0,0.9127238392829896,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8612849712371826,0.4009613990783691,0.3631581664085388,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.9374570250511168,0.5112220048904419,0.4852133095264435,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8312875032424927,0.3592366576194763,0.2527994811534881,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709066271781921,0.2848945558071136,0.2726551592350006,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.6950498223304749,0.2060742974281311,0.9415065050125122,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383809804916382,1.0,1.0,0.0,1.0,-2.779793262481689,2.779787063598633,6.21551680524135e-06,2.1483516693115234,0.931631565093994,0.931631565093994,0.0,145.92462158203125,159.0,29469.521484375,0.0,1918.6729736328125,1.0,282.75787353515625,284.6630859375,291.5634460449219,292.501220703125,293.1499938964844,293.1499938964844,282.45001220703125,34669.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704674243927002,3.7046985626220703,9.15784653443552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.46337890625,0.0,1584.74462890625,1895.4371337890625,0.0,4300.0,0.9165926575660706,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.853478729724884,0.3991958200931549,0.3619582951068878,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9297019839286804,0.5123541355133057,0.4867004752159118,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267868757247925,0.3614004850387573,0.2545784711837768,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655726075172424,0.2855861186981201,0.2736811935901642,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896337270736694,0.206209048628807,0.9438818693161012,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423308610916138,1.0,1.0,0.0,1.0,-2.786372423171997,2.7863659858703613,6.245369604584994e-06,2.1536192893981934,0.9371106028556824,0.9371106028556824,0.0,150.92996215820312,162.0,30262.14453125,0.0,1952.8411865234373,1.0,282.4576110839844,284.39373779296875,291.63836669921875,292.6270446777344,293.1499938964844,293.1499938964844,282.1499938964844,34985.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743209600448608,3.743234395980835,9.34935314944596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.9794921875,0.0,1631.575439453125,1895.4371337890625,0.0,4300.0,0.9254595637321472,1.0,0.0,3.0,1.0,0.0
