time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.853478729724884,0.3991958200931549,0.3619582951068878,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9297019839286804,0.5123541355133057,0.4867004752159118,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267868757247925,0.3614004850387573,0.2545784711837768,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655726075172424,0.2855861186981201,0.2736811935901642,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896337270736694,0.206209048628807,0.9438818693161012,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423308610916138,1.0,1.0,0.0,1.0,-2.786372423171997,2.7863659858703613,6.245369604584994e-06,2.1536192893981934,0.9371106028556824,0.9371106028556824,0.0,150.92996215820312,162.0,30262.14453125,0.0,1952.8411865234373,1.0,282.4576110839844,284.39373779296875,291.63836669921875,292.6270446777344,293.1499938964844,293.1499938964844,282.1499938964844,34985.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743209600448608,3.743234395980835,9.34935314944596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.9794921875,0.0,1631.575439453125,1895.4371337890625,0.0,4300.0,0.9254595637321472,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457207679748535,0.3969413340091705,0.3602021634578705,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217965602874756,0.5128467679023743,0.4874691367149353,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221340179443359,0.3630831837654114,0.255950391292572,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600439190864563,0.2857500910758972,0.2741258144378662,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837656497955322,0.2057936787605285,0.943436861038208,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453804135322571,1.0,1.0,0.0,1.0,-2.786838293075561,2.786832094192505,6.247676537896041e-06,2.1540799140930176,0.939730703830719,0.939730703830719,0.0,155.74066162109375,150.0,31131.478515625,0.0,1976.4390869140625,1.0,282.15740966796875,284.13397216796875,291.7120361328125,292.752197265625,293.1499938964844,293.1499938964844,281.8500061035156,35290.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770244836807251,3.770270109176636,9.484892302680236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.35888671875,0.0,1665.6221923828125,1895.4371337890625,0.0,4300.0,0.931739628314972,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457207679748535,0.3969413340091705,0.3602021634578705,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217965602874756,0.5128467679023743,0.4874691367149353,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221340179443359,0.3630831837654114,0.255950391292572,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600439190864563,0.2857500910758972,0.2741258144378662,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837656497955322,0.2057936787605285,0.943436861038208,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453804135322571,1.0,1.0,0.0,1.0,-2.786838293075561,2.786832094192505,6.247676537896041e-06,2.1540799140930176,0.939730703830719,0.939730703830719,0.0,155.74066162109375,150.0,31131.478515625,0.0,1976.4390869140625,1.0,282.15740966796875,284.13397216796875,291.7120361328125,292.752197265625,293.1499938964844,293.1499938964844,281.8500061035156,35290.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770244836807251,3.770270109176636,9.484892302680236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.35888671875,0.0,1665.6221923828125,1895.4371337890625,0.0,4300.0,0.931739628314972,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451812267303467,0.3957933485507965,0.3592181801795959,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.922211766242981,0.5130118131637573,0.4876773059368133,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8229014277458191,0.3638776540756225,0.256529152393341,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602606415748596,0.2857521772384643,0.2741623818874359,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.683632493019104,0.2054893672466278,0.9422297477722168,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447403192520142,1.0,1.0,0.0,1.0,-2.785198211669922,2.785192012786865,6.240433776838472e-06,2.152862310409546,0.9395331740379332,0.9395331740379332,0.0,155.5296173095703,150.0,31977.978515625,0.0,1972.8114013671875,1.0,281.8980407714844,283.9384765625,291.7752990722656,292.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,35443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780006647109986,3.78003191947937,9.534072091810232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.880859375,0.0,1678.360107421875,1895.4371337890625,0.0,4300.0,0.9340046644210817,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8462364077568054,0.3945858776569366,0.3580569922924042,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9247836470603944,0.5130863785743713,0.4876827597618103,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251935243606567,0.3646154701709747,0.2569880485534668,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.761950671672821,0.2856896817684173,0.2740477919578552,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6848881840705872,0.2051209360361099,0.9403502345085144,285.0859680175781,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.08453369140625,1.0,0.5432205200195312,1.0,1.0,0.0,1.0,-2.781965970993042,2.7819597721099854,6.226008281373652e-06,2.1503872871398926,0.939876914024353,0.939876914024353,0.0,153.93321228027344,138.0,32079.134765625,0.0,1960.076904296875,1.0,281.8570861816406,283.8846130371094,291.7899169921875,292.8876037597656,293.1499938964844,293.1499938964844,281.54998779296875,35570.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786928415298462,3.786953687667847,9.569019994160044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.796875,0.0,1687.5745849609375,1895.4371337890625,0.0,4300.0,0.935673713684082,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522431254386902,0.3921466767787933,0.3556831777095794,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935039222240448,0.5131206512451172,0.4875363707542419,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334280848503113,0.3660553097724914,0.2578358352184295,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768900990486145,0.2854975461959839,0.2736692726612091,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907246708869934,0.2043192237615585,0.9358131289482116,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382658839225769,1.0,1.0,0.0,1.0,-2.77405047416687,2.774044275283813,6.190647582116071e-06,2.144277334213257,0.937408208847046,0.937408208847046,0.0,147.9269561767578,126.0,33050.3671875,0.0,1919.0926513671875,1.0,281.55718994140625,283.6419677734375,291.8684387207031,293.0248718261719,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793543815612793,3.7935690879821777,9.602481441106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.666015625,0.0,1697.57080078125,1895.4371337890625,0.0,4300.0,0.937336564064026,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522431254386902,0.3921466767787933,0.3556831777095794,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935039222240448,0.5131206512451172,0.4875363707542419,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334280848503113,0.3660553097724914,0.2578358352184295,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768900990486145,0.2854975461959839,0.2736692726612091,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907246708869934,0.2043192237615585,0.9358131289482116,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382658839225769,1.0,1.0,0.0,1.0,-2.77405047416687,2.774044275283813,6.190647582116071e-06,2.144277334213257,0.937408208847046,0.937408208847046,0.0,147.9269561767578,126.0,33050.3671875,0.0,1919.0926513671875,1.0,281.55718994140625,283.6419677734375,291.8684387207031,293.0248718261719,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793543815612793,3.7935690879821777,9.602481441106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.666015625,0.0,1697.57080078125,1895.4371337890625,0.0,4300.0,0.937336564064026,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.862386167049408,0.3896686136722564,0.353181391954422,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501753449440002,0.5130028128623962,0.4871473908424377,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.8456070423126221,0.3674538135528564,0.258581280708313,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796832919120789,0.2852278351783752,0.2731170654296875,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999975442886353,0.2034569382667541,0.9305127263069152,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315924286842346,1.0,1.0,0.0,1.0,-2.764439821243286,2.764433622360229,6.147772182885092e-06,2.1368231773376465,0.932498335838318,0.932498335838318,0.0,139.553955078125,114.0,34110.3671875,0.0,1864.539306640625,1.0,281.25714111328125,283.4102783203125,291.9503479003906,293.1712341308594,293.1499938964844,293.1499938964844,280.95001220703125,36103.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79043197631836,3.7904574871063232,9.586734677213826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.3037109375,0.0,1695.8956298828125,1895.4371337890625,0.0,4300.0,0.9368067383766174,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.862386167049408,0.3896686136722564,0.353181391954422,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501753449440002,0.5130028128623962,0.4871473908424377,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.8456070423126221,0.3674538135528564,0.258581280708313,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796832919120789,0.2852278351783752,0.2731170654296875,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999975442886353,0.2034569382667541,0.9305127263069152,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315924286842346,1.0,1.0,0.0,1.0,-2.764439821243286,2.764433622360229,6.147772182885092e-06,2.1368231773376465,0.932498335838318,0.932498335838318,0.0,139.553955078125,114.0,34110.3671875,0.0,1864.539306640625,1.0,281.25714111328125,283.4102783203125,291.9503479003906,293.1712341308594,293.1499938964844,293.1499938964844,280.95001220703125,36103.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79043197631836,3.7904574871063232,9.586734677213826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.3037109375,0.0,1695.8956298828125,1895.4371337890625,0.0,4300.0,0.9368067383766174,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8764016628265381,0.387123703956604,0.3505779504776001,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683833718299866,0.5127133727073669,0.4865522086620331,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861711323261261,0.3687974810600281,0.2592539191246032,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939653396606445,0.2848780155181885,0.272440105676651,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121533751487732,0.20254547894001,0.9247442483901978,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238450169563293,1.0,1.0,0.0,1.0,-2.7536587715148926,2.753652811050415,6.099818619986763e-06,2.1284449100494385,0.9251063466072084,0.9251063466072084,0.0,129.81988525390625,102.0,35129.015625,0.0,1802.1732177734373,1.0,280.9571838378906,283.1819763183594,292.0321960449219,293.31689453125,293.1499938964844,293.1499938964844,280.6499938964844,36371.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777418613433838,3.777443885803223,9.521020842839788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.08984375,0.0,1682.478759765625,1895.4371337890625,0.0,4300.0,0.9340565800666808,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8764016628265381,0.387123703956604,0.3505779504776001,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683833718299866,0.5127133727073669,0.4865522086620331,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861711323261261,0.3687974810600281,0.2592539191246032,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939653396606445,0.2848780155181885,0.272440105676651,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121533751487732,0.20254547894001,0.9247442483901978,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238450169563293,1.0,1.0,0.0,1.0,-2.7536587715148926,2.753652811050415,6.099818619986763e-06,2.1284449100494385,0.9251063466072084,0.9251063466072084,0.0,129.81988525390625,102.0,35129.015625,0.0,1802.1732177734373,1.0,280.9571838378906,283.1819763183594,292.0321960449219,293.31689453125,293.1499938964844,293.1499938964844,280.6499938964844,36371.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777418613433838,3.777443885803223,9.521020842839788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.08984375,0.0,1682.478759765625,1895.4371337890625,0.0,4300.0,0.9340565800666808,1.0,0.0,3.0,1.0,0.0
12058980,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945457935333252,0.3845027685165405,0.3478797078132629,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878774285316468,0.5122418999671936,0.4857587218284607,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822565674781799,0.37007936835289,0.2598627805709839,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116222620010376,0.2844431102275848,0.2716546654701233,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261449098587036,0.2015853375196457,0.9186192154884338,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153859257698059,1.0,1.0,0.0,1.0,-2.7418901920318604,2.741883993148804,6.047664555808296e-06,2.119288921356201,0.915269672870636,0.915269672870636,0.0,119.31491088867188,90.0,36103.41015625,0.0,1735.1953125,1.0,280.6573181152344,282.95782470703125,292.1114501953125,293.4580078125,293.1499938964844,293.1499938964844,280.3500061035156,36653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753995418548584,3.7540206909179688,9.403310627931204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.8994140625,0.0,1657.0010986328125,1895.4371337890625,0.0,4300.0,0.9289836883544922,1.0,0.0,3.0,1.0,0.0
12059040,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945457935333252,0.3845027685165405,0.3478797078132629,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878774285316468,0.5122418999671936,0.4857587218284607,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822565674781799,0.37007936835289,0.2598627805709839,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116222620010376,0.2844431102275848,0.2716546654701233,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261449098587036,0.2015853375196457,0.9186192154884338,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153859257698059,1.0,1.0,0.0,1.0,-2.7418901920318604,2.741883993148804,6.047664555808296e-06,2.119288921356201,0.915269672870636,0.915269672870636,0.0,119.31491088867188,90.0,36103.41015625,0.0,1735.1953125,1.0,280.6573181152344,282.95782470703125,292.1114501953125,293.4580078125,293.1499938964844,293.1499938964844,280.3500061035156,36653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753995418548584,3.7540206909179688,9.403310627931204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.8994140625,0.0,1657.0010986328125,1895.4371337890625,0.0,4300.0,0.9289836883544922,1.0,0.0,3.0,1.0,0.0
12059100,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.9055797457695008,0.3831866979598999,0.3465506732463836,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896667480469,0.9976959824562072,0.5119592547416687,0.485338419675827,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945956826210022,0.3707146942615509,0.2601756155490875,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214454054832458,0.2842079102993011,0.2712509632110595,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342468500137329,0.2010994255542755,0.9155299067497252,284.1905822753906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815490722656,1.0,0.5109691619873047,1.0,1.0,0.0,1.0,-2.735966205596924,2.735960006713867,6.02148338657571e-06,2.114674091339112,0.9088789224624634,0.9088789224624634,0.0,113.8403549194336,90.0,37053.1875,0.0,1700.820068359375,1.0,280.3987121582031,282.7842102050781,292.173828125,293.6259765625,293.1499938964844,293.1499938964844,280.3500061035156,36814.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738306999206543,3.7383320331573486,9.324879783889628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.52783203125,0.0,1639.89501953125,1895.4371337890625,0.0,4300.0,0.9255383610725404,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9137463569641112,0.3817779719829559,0.3451559245586395,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14190673828125,0.9990000128746032,0.511954665184021,0.4763537347316742,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9037238955497742,0.3712710738182068,0.2604604363441467,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424560546875,0.8283447623252869,0.2838951647281647,0.2708310782909393,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430053710937,0.7399849891662598,0.200550377368927,0.9124782681465148,284.1420593261719,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.1401672363281,1.0,0.5059605836868286,1.0,1.0,0.0,1.0,-2.71967887878418,2.719672918319702,5.950584636593703e-06,2.1023592948913574,0.9029648303985596,0.9029648303985596,0.0,109.71390533447266,78.0,37037.703125,0.0,1657.7001953125,1.0,280.3575439453125,282.740234375,292.18865966796875,293.5970458984375,293.1499938964844,293.1499938964844,280.04998779296875,36959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719292402267456,3.7193171977996826,9.230259934156492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.07568359375,0.0,1618.9473876953125,1895.4371337890625,0.0,4300.0,0.9214074015617372,1.0,0.0,3.0,1.0,0.0
12059220,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315178394317628,0.3788102865219116,0.3423154354095459,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391174316406,0.9990000128746032,0.5151419043540955,0.4494833648204803,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243128895759584,0.3722591400146484,0.2609906196594238,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426300287246704,0.283141165971756,0.2699081897735595,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520496845245361,0.1993705779314041,0.9060992002487184,283.93927001953125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944708049297333,1.0,1.0,0.0,1.0,-2.675853729248047,2.6758480072021484,5.76018146603019e-06,2.068398952484131,0.8878360390663147,0.8878360390663147,0.0,101.48960876464844,66.0,37725.74609375,0.0,1557.19775390625,1.0,280.057861328125,282.5165405273437,292.258056640625,293.7162170410156,293.1499938964844,293.1499938964844,280.3500061035156,37320.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671250343322754,3.6712746620178223,8.993345659291663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.568359375,0.0,1566.8792724609375,1895.4371337890625,0.0,4300.0,0.9109049439430236,1.0,0.0,3.0,1.0,0.0
12059280,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315178394317628,0.3788102865219116,0.3423154354095459,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391174316406,0.9990000128746032,0.5151419043540955,0.4494833648204803,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243128895759584,0.3722591400146484,0.2609906196594238,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426300287246704,0.283141165971756,0.2699081897735595,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520496845245361,0.1993705779314041,0.9060992002487184,283.93927001953125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944708049297333,1.0,1.0,0.0,1.0,-2.675853729248047,2.6758480072021484,5.76018146603019e-06,2.068398952484131,0.8878360390663147,0.8878360390663147,0.0,101.48960876464844,66.0,37725.74609375,0.0,1557.19775390625,1.0,280.057861328125,282.5165405273437,292.258056640625,293.7162170410156,293.1499938964844,293.1499938964844,280.3500061035156,37320.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671250343322754,3.6712746620178223,8.993345659291663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.568359375,0.0,1566.8792724609375,1895.4371337890625,0.0,4300.0,0.9109049439430236,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486258625984192,0.3777280449867248,0.3406935334205627,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.520605206489563,0.4265177249908447,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.9440978169441224,0.3737868070602417,0.2616182267665863,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564813733100891,0.2831339240074157,0.2694306373596191,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.763996422290802,0.1989528834819793,0.9022322297096252,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853347539901733,1.0,1.0,0.0,1.0,-2.6418397426605225,2.641834259033203,5.6144090194720775e-06,2.0419788360595703,0.8809414505958557,0.8809414505958557,0.0,94.90513610839844,66.0,36376.02734375,0.0,1480.37109375,1.0,280.3282470703125,282.71148681640625,292.16925048828125,293.4873352050781,293.1499938964844,293.1499938964844,280.3500061035156,37303.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635392665863037,3.6354167461395264,8.818525429887814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.27490234375,0.0,1526.693603515625,1895.4371337890625,0.0,4300.0,0.9029408097267152,1.0,0.0,3.0,1.0,0.0
12059400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566960334777832,0.3775510787963867,0.3403858542442322,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234754085540771,0.4163221418857574,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.953199863433838,0.3745889663696289,0.2620623409748077,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633400797843933,0.2832948565483093,0.269436776638031,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699828743934631,0.1989412605762481,0.901481032371521,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816555380821228,1.0,1.0,0.0,1.0,-2.628856658935547,2.6288511753082275,5.559264536714181e-06,2.031896114349365,0.8779809474945068,0.8779809474945068,0.0,92.15169525146484,86.0,36210.25390625,0.0,1450.451171875,1.0,280.3421325683594,282.7285461425781,292.1624755859375,293.4861145019531,293.1499938964844,293.1499938964844,280.6499938964844,37304.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6218202114105225,3.621844291687012,8.752801363698381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.82568359375,0.0,1511.7264404296875,1895.4371337890625,0.0,4300.0,0.8999006748199463,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644224047660828,0.377808153629303,0.3402585685253143,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342260599136353,0.40665003657341,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640657901763916,0.3782746791839599,0.2643573880195617,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710831999778748,0.2845560610294342,0.270306259393692,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765122056007385,0.1995825618505478,0.9028246998786926,284.3206787109375,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801259934902191,1.0,1.0,0.0,1.0,-2.622443437576294,2.6224377155303955,5.530667749553686e-06,2.0262019634246826,0.871238112449646,0.871238112449646,0.0,89.76715087890625,106.0,35049.6953125,0.0,1431.2225341796875,1.0,280.6413269042969,282.976806640625,292.09063720703125,293.32373046875,293.1499938964844,293.1499938964844,280.95001220703125,37131.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5785510540008545,3.578574657440185,8.544914749109012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.294921875,0.0,1463.4251708984375,1895.4371337890625,0.0,4300.0,0.8901575207710266,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644224047660828,0.377808153629303,0.3402585685253143,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342260599136353,0.40665003657341,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640657901763916,0.3782746791839599,0.2643573880195617,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710831999778748,0.2845560610294342,0.270306259393692,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765122056007385,0.1995825618505478,0.9028246998786926,284.3206787109375,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801259934902191,1.0,1.0,0.0,1.0,-2.622443437576294,2.6224377155303955,5.530667749553686e-06,2.0262019634246826,0.871238112449646,0.871238112449646,0.0,89.76715087890625,106.0,35049.6953125,0.0,1431.2225341796875,1.0,280.6413269042969,282.976806640625,292.09063720703125,293.32373046875,293.1499938964844,293.1499938964844,280.95001220703125,37131.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5785510540008545,3.578574657440185,8.544914749109012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.294921875,0.0,1463.4251708984375,1895.4371337890625,0.0,4300.0,0.8901575207710266,1.0,0.0,3.0,1.0,0.0
12059580,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562422037124634,0.3788462281227112,0.3411251306533813,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421054363250732,0.4177819192409515,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958903193473816,0.3827399015426636,0.2674089074134826,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651422262191772,0.2864898443222046,0.2720837593078613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.771092414855957,0.2008970230817794,0.908523440361023,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.486586719751358,1.0,1.0,0.0,1.0,-2.6494858264923096,2.649480104446411,5.644718385156011e-06,2.046804428100586,0.8678528070449829,0.8678528070449829,0.0,93.15258026123048,126.0,34301.9375,0.0,1482.925537109375,1.0,280.94097900390625,283.24676513671875,292.0452880859375,293.2185974121094,293.1499938964844,293.1499938964844,281.25,36845.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5458383560180664,3.54586148262024,8.389405365960556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.759765625,0.0,1426.4886474609375,1895.4371337890625,0.0,4300.0,0.8826804161071777,1.0,0.0,3.0,1.0,0.0
12059640,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562422037124634,0.3788462281227112,0.3411251306533813,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421054363250732,0.4177819192409515,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958903193473816,0.3827399015426636,0.2674089074134826,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651422262191772,0.2864898443222046,0.2720837593078613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.771092414855957,0.2008970230817794,0.908523440361023,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.486586719751358,1.0,1.0,0.0,1.0,-2.6494858264923096,2.649480104446411,5.644718385156011e-06,2.046804428100586,0.8678528070449829,0.8678528070449829,0.0,93.15258026123048,126.0,34301.9375,0.0,1482.925537109375,1.0,280.94097900390625,283.24676513671875,292.0452880859375,293.2185974121094,293.1499938964844,293.1499938964844,281.25,36845.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5458383560180664,3.54586148262024,8.389405365960556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.759765625,0.0,1426.4886474609375,1895.4371337890625,0.0,4300.0,0.8826804161071777,1.0,0.0,3.0,1.0,0.0
12059700,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473919868469238,0.3795313239097595,0.3417521715164184,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445806384086609,0.4293431639671325,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.9517076015472412,0.385152131319046,0.2690987586975097,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585090637207031,0.2876110374927521,0.2731798589229584,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.76514732837677,0.2016899138689041,0.9123311638832092,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921522438526153,1.0,1.0,0.0,1.0,-2.6720452308654785,2.67203950881958,5.741083441535011e-06,2.064150333404541,0.8679421544075012,0.8679421544075012,0.0,96.56283569335938,126.0,33651.30078125,0.0,1529.4722900390625,1.0,281.1956787109375,283.4484558105469,292.00787353515625,293.08868408203125,293.1499938964844,293.1499938964844,281.25,36660.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5341126918792725,3.5341358184814453,8.334011454280699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0166015625,0.0,1412.806396484375,1895.4371337890625,0.0,4300.0,0.8799794912338257,1.0,0.0,3.0,1.0,0.0
12059760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9363785982131958,0.3803575336933136,0.3425979912281036,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9990000128746032,0.546118974685669,0.4438543915748596,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9423805475234984,0.3877024948596954,0.270946592092514,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8505494594573975,0.288844883441925,0.2744452655315399,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7580121159553528,0.2025654315948486,0.916778326034546,284.80523681640625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.8097839355469,1.0,0.498974084854126,1.0,1.0,0.0,1.0,-2.6995763778686523,2.699570655822754,5.859888915438205e-06,2.0853662490844727,0.8678427338600159,0.8678427338600159,0.0,100.92821502685548,146.0,33811.07421875,0.0,1588.205078125,1.0,281.2408447265625,283.5258483886719,292.0196533203125,293.15386962890625,293.1499938964844,293.1499938964844,281.54998779296875,36488.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5264179706573486,3.526441097259521,8.297760700770596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.51025390625,0.0,1403.509521484375,1895.4371337890625,0.0,4300.0,0.8781024813652039,1.0,0.0,3.0,1.0,0.0
12059820,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103377461433412,0.382192850112915,0.3444999754428863,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464494228363037,0.4802168607711792,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9191473126411438,0.3930172920227051,0.2748355865478515,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322755098342896,0.2914821803569793,0.2772177159786224,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416508197784424,0.2044042497873306,0.9265204668045044,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.515545129776001,1.0,1.0,0.0,1.0,-2.765260696411133,2.765254497528076,6.148476131784264e-06,2.136087656021118,0.8711848855018616,0.8711848855018616,0.0,112.29017639160156,164.0,33449.40625,0.0,1737.3199462890625,1.0,281.54058837890625,283.8041687011719,292.0057678222656,293.1125183105469,293.1499938964844,293.1499938964844,281.8500061035156,36096.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5217199325561523,3.521742582321167,8.275665095425211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.796875,0.0,1395.7777099609375,1895.4371337890625,0.0,4300.0,0.8767665028572083,1.0,0.0,3.0,1.0,0.0
12059880,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103377461433412,0.382192850112915,0.3444999754428863,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464494228363037,0.4802168607711792,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9191473126411438,0.3930172920227051,0.2748355865478515,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322755098342896,0.2914821803569793,0.2772177159786224,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416508197784424,0.2044042497873306,0.9265204668045044,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.515545129776001,1.0,1.0,0.0,1.0,-2.765260696411133,2.765254497528076,6.148476131784264e-06,2.136087656021118,0.8711848855018616,0.8711848855018616,0.0,112.29017639160156,164.0,33449.40625,0.0,1737.3199462890625,1.0,281.54058837890625,283.8041687011719,292.0057678222656,293.1125183105469,293.1499938964844,293.1499938964844,281.8500061035156,36096.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5217199325561523,3.521742582321167,8.275665095425211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.796875,0.0,1395.7777099609375,1895.4371337890625,0.0,4300.0,0.8767665028572083,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840804696083069,0.3842354416847229,0.3467426896095276,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955624341964722,0.5438348054885864,0.5162025094032288,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944433331489563,0.3985843360424042,0.2790170311927795,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117064833641052,0.294292002916336,0.2803151905536651,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236896753311157,0.2063084989786148,0.9373061656951904,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338623523712158,1.0,1.0,0.0,1.0,-2.8320438861846924,2.8320374488830566,6.451437911891844e-06,2.188762903213501,0.8777762055397034,0.8777762055397034,0.0,127.09423828125,182.0,33092.94921875,0.0,1912.0615234375,1.0,281.8406066894531,284.075439453125,291.997314453125,293.0824279785156,293.1499938964844,293.1499938964844,282.1499938964844,35699.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531987428665161,3.532010316848755,8.323990527969727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.40380859375,0.0,1403.6190185546875,1895.4371337890625,0.0,4300.0,0.8787553906440735,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840804696083069,0.3842354416847229,0.3467426896095276,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955624341964722,0.5438348054885864,0.5162025094032288,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944433331489563,0.3985843360424042,0.2790170311927795,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117064833641052,0.294292002916336,0.2803151905536651,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236896753311157,0.2063084989786148,0.9373061656951904,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338623523712158,1.0,1.0,0.0,1.0,-2.8320438861846924,2.8320374488830566,6.451437911891844e-06,2.188762903213501,0.8777762055397034,0.8777762055397034,0.0,127.09423828125,182.0,33092.94921875,0.0,1912.0615234375,1.0,281.8406066894531,284.075439453125,291.997314453125,293.0824279785156,293.1499938964844,293.1499938964844,282.1499938964844,35699.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531987428665161,3.532010316848755,8.323990527969727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.40380859375,0.0,1403.6190185546875,1895.4371337890625,0.0,4300.0,0.8787553906440735,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517981767654419,0.3861830830574035,0.3492469787597656,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606366157531738,0.54365473985672,0.5157694220542908,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637714982032776,0.4041424989700317,0.2834534049034118,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827353477478027,0.2970318794250488,0.2836919724941253,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983316540718079,0.2081064134836197,0.9491400718688964,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.5504540801048279,1.0,1.0,0.0,1.0,-2.859061479568481,2.8590548038482666,6.574244707735488e-06,2.209251165390014,0.8869320154190063,0.8869320154190063,0.0,147.89878845214844,200.0,32444.78515625,0.0,2056.328125,1.0,282.1407775878906,284.3178405761719,291.9830627441406,293.0359191894531,293.1499938964844,293.1499938964844,282.45001220703125,35347.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5556650161743164,3.5556881427764893,8.435969220954576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.1171875,0.0,1425.97265625,1895.4371337890625,0.0,4300.0,0.8837672472000122,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517981767654419,0.3861830830574035,0.3492469787597656,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606366157531738,0.54365473985672,0.5157694220542908,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637714982032776,0.4041424989700317,0.2834534049034118,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827353477478027,0.2970318794250488,0.2836919724941253,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983316540718079,0.2081064134836197,0.9491400718688964,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.5504540801048279,1.0,1.0,0.0,1.0,-2.859061479568481,2.8590548038482666,6.574244707735488e-06,2.209251165390014,0.8869320154190063,0.8869320154190063,0.0,147.89878845214844,200.0,32444.78515625,0.0,2056.328125,1.0,282.1407775878906,284.3178405761719,291.9830627441406,293.0359191894531,293.1499938964844,293.1499938964844,282.45001220703125,35347.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5556650161743164,3.5556881427764893,8.435969220954576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.1171875,0.0,1425.97265625,1895.4371337890625,0.0,4300.0,0.8837672472000122,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8297709822654724,0.3882102966308594,0.3517175912857055,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307694435119628,0.5462787747383118,0.5184800028800964,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.843173623085022,0.4098397195339203,0.2879132926464081,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623608708381653,0.2998319566249847,0.2870358228683471,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792871356010437,0.2099813669919967,0.9608728289604188,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662546157836914,1.0,1.0,0.0,1.0,-2.88876748085022,2.888760805130005,6.711534297210164e-06,2.232189893722534,0.8988593220710754,0.8988593220710754,0.0,167.51170349121094,188.0,31886.048828125,0.0,2202.619140625,1.0,282.4410400390625,284.559814453125,291.9596862792969,292.9798889160156,293.1499938964844,293.1499938964844,282.75,35031.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5911338329315186,3.5911569595336914,8.605110224380041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.95751953125,0.0,1461.5281982421875,1895.4371337890625,0.0,4300.0,0.8914567232131958,1.0,0.0,3.0,1.0,0.0
