time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8297709822654724,0.3882102966308594,0.3517175912857055,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307694435119628,0.5462787747383118,0.5184800028800964,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.843173623085022,0.4098397195339203,0.2879132926464081,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623608708381653,0.2998319566249847,0.2870358228683471,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792871356010437,0.2099813669919967,0.9608728289604188,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662546157836914,1.0,1.0,0.0,1.0,-2.88876748085022,2.888760805130005,6.711534297210164e-06,2.232189893722534,0.8988593220710754,0.8988593220710754,0.0,167.51170349121094,188.0,31886.048828125,0.0,2202.619140625,1.0,282.4410400390625,284.559814453125,291.9596862792969,292.9798889160156,293.1499938964844,293.1499938964844,282.75,35031.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5911338329315186,3.5911569595336914,8.605110224380041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.95751953125,0.0,1461.5281982421875,1895.4371337890625,0.0,4300.0,0.8914567232131958,1.0,0.0,3.0,1.0,0.0
12060300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258883357048035,0.3892645537853241,0.3527567088603973,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253792762756348,0.548000156879425,0.5201122164726257,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402995467185974,0.4127448797225952,0.2900081574916839,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591195702552795,0.3012566268444061,0.2885092794895172,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761938333511353,0.2109492123126983,0.9658568501472472,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701837539672852,1.0,1.0,0.0,1.0,-2.902262687683105,2.9022557735443115,6.774517714802641e-06,2.242675542831421,0.9063876867294312,0.9063876867294312,0.0,172.15855407714844,188.0,31231.64453125,0.0,2248.922607421875,1.0,282.6973571777344,284.7441711425781,291.9224853515625,292.8552551269531,293.1499938964844,293.1499938964844,282.75,34876.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612652063369751,3.612675666809082,8.708544783075922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.86767578125,0.0,1483.6920166015625,1895.4371337890625,0.0,4300.0,0.8961910009384155,1.0,0.0,3.0,1.0,0.0
12060360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8254528641700745,0.3904245495796203,0.3538350462913513,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9249140620231628,0.5499289035797119,0.5219140648841858,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409658670425415,0.4157513380050659,0.2921219766139984,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591807842254639,0.3027530014514923,0.2899540960788727,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762382984161377,0.2119857221841812,0.9706356525421144,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203796386719,1.0,0.5726741552352905,1.0,1.0,0.0,1.0,-2.9157464504241943,2.9157395362854004,6.83761481923284e-06,2.253096103668213,0.9134294390678406,0.9134294390678406,0.0,173.79006958007812,176.0,31289.453125,0.0,2280.6123046875,1.0,282.7415466308594,284.7951354980469,291.9303283691406,292.9167175292969,293.1499938964844,293.1499938964844,282.45001220703125,34759.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636804580688477,3.636828184127808,8.825376198728918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.04931640625,0.0,1509.2890625,1895.4371337890625,0.0,4300.0,0.9014810919761658,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280758261680603,0.3908920288085937,0.3547292351722717,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294277429580688,0.5521262884140015,0.5244274735450745,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461431264877319,0.4202644526958465,0.2955444455146789,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629178762435913,0.3046888411045074,0.2920495867729187,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797450184822083,0.2132861316204071,0.9773550033569336,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741108059883118,1.0,1.0,0.0,1.0,-2.93456768989563,2.934560775756836,6.9265433921827935e-06,2.2678017616271973,0.9225177764892578,0.9225177764892578,0.0,172.7371826171875,164.0,32403.1171875,0.0,2308.599853515625,1.0,282.4577331542969,284.56597900390625,292.04547119140625,293.1527099609375,293.1499938964844,293.1499938964844,282.1499938964844,34858.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680088996887207,3.6801133155822754,9.036701840159368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.03564453125,0.0,1558.29443359375,1895.4371337890625,0.0,4300.0,0.9112219214439392,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280758261680603,0.3908920288085937,0.3547292351722717,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294277429580688,0.5521262884140015,0.5244274735450745,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461431264877319,0.4202644526958465,0.2955444455146789,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629178762435913,0.3046888411045074,0.2920495867729187,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797450184822083,0.2132861316204071,0.9773550033569336,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741108059883118,1.0,1.0,0.0,1.0,-2.93456768989563,2.934560775756836,6.9265433921827935e-06,2.2678017616271973,0.9225177764892578,0.9225177764892578,0.0,172.7371826171875,164.0,32403.1171875,0.0,2308.599853515625,1.0,282.4577331542969,284.56597900390625,292.04547119140625,293.1527099609375,293.1499938964844,293.1499938964844,282.1499938964844,34858.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680088996887207,3.6801133155822754,9.036701840159368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.03564453125,0.0,1558.29443359375,1895.4371337890625,0.0,4300.0,0.9112219214439392,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316778540611267,0.3900705873966217,0.3541349470615387,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.935543954372406,0.5526410341262817,0.5250808596611023,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521451950073242,0.4228573739528656,0.2974252998828888,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675341963768005,0.3053740262985229,0.2927739024162292,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.683951735496521,0.2136085629463195,0.9790208339691162,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525085449219,285.5410461425781,1.0,0.5725893974304199,1.0,1.0,0.0,1.0,-2.9397826194763184,2.9397754669189453,6.951329851290211e-06,2.2718961238861084,0.9271833300590516,0.9271833300590516,0.0,169.38108825683594,164.0,33391.640625,0.0,2301.036865234375,1.0,282.16650390625,284.3254699707031,292.12127685546875,293.3163452148437,293.1499938964844,293.1499938964844,282.1499938964844,35034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709009885787964,3.709034204483032,9.179293556371704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.578125,0.0,1592.4771728515625,1895.4371337890625,0.0,4300.0,0.9178142547607422,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327634334564209,0.389819324016571,0.3538582324981689,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373503923416138,0.5527002811431885,0.5250945687294006,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538753390312195,0.4234585464000702,0.2978063225746155,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688762545585632,0.3054843842983246,0.2928451299667358,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851535439491272,0.2136285752058029,0.97897869348526,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719178318977356,1.0,1.0,0.0,1.0,-2.939960241317749,2.939953327178955,6.952158400963526e-06,2.2720282077789307,0.9285752773284912,0.9285752773284912,0.0,168.27841186523438,152.0,33420.73828125,0.0,2295.822509765625,1.0,282.1578674316406,284.3116760253906,292.1195678710937,293.3041687011719,293.1499938964844,293.1499938964844,281.8500061035156,35063.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7155821323394775,3.715606689453125,9.211853466695176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.58349609375,0.0,1600.23193359375,1895.4371337890625,0.0,4300.0,0.9193171858787536,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397926688194275,0.3880818784236908,0.3521724343299866,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483993649482728,0.5524115562438965,0.5247290134429932,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643842339515686,0.4260096251964569,0.2994713187217712,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771275639533997,0.3056213855743408,0.2928396165370941,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924434900283813,0.2133559733629226,0.9770923256874084,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672776699066162,1.0,1.0,0.0,1.0,-2.937228202819824,2.937221050262451,6.939179456821876e-06,2.2698891162872314,0.9317574501037598,0.9317574501037598,0.0,161.36643981933594,140.0,34356.8046875,0.0,2256.35107421875,1.0,281.85760498046875,284.0559997558594,292.169189453125,293.41778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35309.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741943597793579,3.7419683933258057,9.343029887531884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.54052734375,0.0,1632.5897216796875,1895.4371337890625,0.0,4300.0,0.9253968000411988,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397926688194275,0.3880818784236908,0.3521724343299866,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483993649482728,0.5524115562438965,0.5247290134429932,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643842339515686,0.4260096251964569,0.2994713187217712,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771275639533997,0.3056213855743408,0.2928396165370941,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924434900283813,0.2133559733629226,0.9770923256874084,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672776699066162,1.0,1.0,0.0,1.0,-2.937228202819824,2.937221050262451,6.939179456821876e-06,2.2698891162872314,0.9317574501037598,0.9317574501037598,0.0,161.36643981933594,140.0,34356.8046875,0.0,2256.35107421875,1.0,281.85760498046875,284.0559997558594,292.169189453125,293.41778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35309.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741943597793579,3.7419683933258057,9.343029887531884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.54052734375,0.0,1632.5897216796875,1895.4371337890625,0.0,4300.0,0.9253968000411988,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493701815605164,0.3860299587249756,0.3500889837741852,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620139002799988,0.5516290068626404,0.5237719416618347,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778701424598694,0.4282216131687164,0.3008148968219757,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878032922744751,0.3053830564022064,0.2923644483089447,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.701705813407898,0.2127164006233215,0.9730320572853088,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610097050666809,1.0,1.0,0.0,1.0,-2.929740190505981,2.9297332763671875,6.903655503265327e-06,2.26401948928833,0.932223618030548,0.932223618030548,0.0,152.75730895996094,128.0,35349.4765625,0.0,2200.19140625,1.0,281.55743408203125,283.80908203125,292.2091369628906,293.5209350585937,293.1499938964844,293.1499938964844,281.25,35568.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758702278137207,3.7587273120880127,9.426905194231948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.8515625,0.0,1654.17431640625,1895.4371337890625,0.0,4300.0,0.9293299317359924,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493701815605164,0.3860299587249756,0.3500889837741852,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620139002799988,0.5516290068626404,0.5237719416618347,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778701424598694,0.4282216131687164,0.3008148968219757,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878032922744751,0.3053830564022064,0.2923644483089447,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.701705813407898,0.2127164006233215,0.9730320572853088,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610097050666809,1.0,1.0,0.0,1.0,-2.929740190505981,2.9297332763671875,6.903655503265327e-06,2.26401948928833,0.932223618030548,0.932223618030548,0.0,152.75730895996094,128.0,35349.4765625,0.0,2200.19140625,1.0,281.55743408203125,283.80908203125,292.2091369628906,293.5209350585937,293.1499938964844,293.1499938964844,281.25,35568.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758702278137207,3.7587273120880127,9.426905194231948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.8515625,0.0,1654.17431640625,1895.4371337890625,0.0,4300.0,0.9293299317359924,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553140163421631,0.3849368095397949,0.3490020632743835,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.969636082649231,0.5511128902435303,0.523185670375824,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8859004378318787,0.4292487502098083,0.3014388680458069,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.794186532497406,0.3051771521568298,0.292036235332489,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071905732154846,0.2123134583234787,0.970548689365387,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574526190757751,1.0,1.0,0.0,1.0,-2.925100564956665,2.92509388923645,6.88168074702844e-06,2.260378360748291,0.9308267831802368,0.9308267831802368,0.0,147.9636688232422,128.0,36247.1640625,0.0,2168.232177734375,1.0,281.2983703613281,283.6189880371094,292.2504577636719,293.6665344238281,293.1499938964844,293.1499938964844,281.25,35714.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763494968414306,3.763520002365112,9.450960760659656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.96435546875,0.0,1660.9356689453125,1895.4371337890625,0.0,4300.0,0.9304717183113098,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.861743688583374,0.3837604820728302,0.3477636873722076,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9772852659225464,0.5504735112190247,0.522411048412323,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8944670557975769,0.4301932752132416,0.3019532561302185,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8009841442108154,0.3048924207687378,0.2915928661823272,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7128761410713196,0.2118413895368576,0.9676209688186646,284.9035949707031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536460280418396,1.0,1.0,0.0,1.0,-2.919248342514038,2.919241428375244,6.854041203041561e-06,2.255798578262329,0.929900884628296,0.929900884628296,0.0,143.04696655273438,116.0,36275.37890625,0.0,2133.6845703125,1.0,281.2572021484375,283.5633544921875,292.2427673339844,293.6140441894531,293.1499938964844,293.1499938964844,280.95001220703125,35837.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765498638153076,3.765523672103882,9.461026593271528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.67626953125,0.0,1664.248779296875,1895.4371337890625,0.0,4300.0,0.9310314655303956,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8773009777069092,0.3813093602657318,0.3452450931072235,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931567907333374,0.5489819049835205,0.5207059383392334,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150262475013732,0.4319652915000915,0.3029287159442901,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163465261459351,0.3042046129703522,0.2906004786491394,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725257933139801,0.2107997089624405,0.9612813591957092,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455088019371033,1.0,1.0,0.0,1.0,-2.9065327644348145,2.9065258502960205,6.794155979150673e-06,2.245837688446045,0.9248021245002748,0.9248021245002748,0.0,132.6604766845703,104.0,37136.58984375,0.0,2060.550048828125,1.0,280.95733642578125,283.3202819824219,292.2696533203125,293.6966857910156,293.1499938964844,293.1499938964844,280.6499938964844,36117.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761949300765991,3.761974334716797,9.4431993602484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.41455078125,0.0,1662.2254638671875,1895.4371337890625,0.0,4300.0,0.9304159283638,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8773009777069092,0.3813093602657318,0.3452450931072235,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931567907333374,0.5489819049835205,0.5207059383392334,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150262475013732,0.4319652915000915,0.3029287159442901,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163465261459351,0.3042046129703522,0.2906004786491394,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725257933139801,0.2107997089624405,0.9612813591957092,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455088019371033,1.0,1.0,0.0,1.0,-2.9065327644348145,2.9065258502960205,6.794155979150673e-06,2.245837688446045,0.9248021245002748,0.9248021245002748,0.0,132.6604766845703,104.0,37136.58984375,0.0,2060.550048828125,1.0,280.95733642578125,283.3202819824219,292.2696533203125,293.6966857910156,293.1499938964844,293.1499938964844,280.6499938964844,36117.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761949300765991,3.761974334716797,9.4431993602484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.41455078125,0.0,1662.2254638671875,1895.4371337890625,0.0,4300.0,0.9304159283638,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915011882781982,0.3786467313766479,0.3426342904567718,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478602647781372,0.5070841312408447,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356622695922852,0.4335132539272308,0.3038220703601837,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294142484664917,0.3033046126365661,0.2895029187202453,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360079288482666,0.2095961272716522,0.9546415209770204,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360797047615051,1.0,1.0,0.0,1.0,-2.878817081451416,2.878810405731201,6.665449291176628e-06,2.2245333194732666,0.9168236255645752,0.9168236255645752,0.0,123.66790771484376,92.0,37816.203125,0.0,1970.2569580078125,1.0,280.65740966796875,283.07354736328125,292.28961181640625,293.7655944824219,293.1499938964844,293.1499938964844,280.3500061035156,36417.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7474007606506334,3.74742579460144,9.370301086164544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.36376953125,0.0,1647.4595947265625,1895.4371337890625,0.0,4300.0,0.9273444414138794,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915011882781982,0.3786467313766479,0.3426342904567718,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478602647781372,0.5070841312408447,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356622695922852,0.4335132539272308,0.3038220703601837,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294142484664917,0.3033046126365661,0.2895029187202453,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360079288482666,0.2095961272716522,0.9546415209770204,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360797047615051,1.0,1.0,0.0,1.0,-2.878817081451416,2.878810405731201,6.665449291176628e-06,2.2245333194732666,0.9168236255645752,0.9168236255645752,0.0,123.66790771484376,92.0,37816.203125,0.0,1970.2569580078125,1.0,280.65740966796875,283.07354736328125,292.28961181640625,293.7655944824219,293.1499938964844,293.1499938964844,280.3500061035156,36417.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7474007606506334,3.74742579460144,9.370301086164544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.36376953125,0.0,1647.4595947265625,1895.4371337890625,0.0,4300.0,0.9273444414138794,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050962328910828,0.3757003247737884,0.339811772108078,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500463843345642,0.4812858700752258,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.95500910282135,0.4347752332687378,0.3045498132705688,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418958187103271,0.3021553754806518,0.2882102727890014,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463281750679016,0.2081906795501709,0.9472970962524414,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247445702552795,1.0,1.0,0.0,1.0,-2.834921598434448,2.8349151611328125,6.46337321086321e-06,2.19045090675354,0.9057221412658693,0.9057221412658693,0.0,115.1785125732422,95.0,38272.91796875,0.0,1858.3878173828125,1.0,280.3575439453125,282.82061767578125,292.2969970703125,293.8079833984375,293.1499938964844,293.1499938964844,280.04998779296875,36757.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720313310623169,3.720338106155396,9.235328093382122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.3408203125,0.0,1618.5865478515625,1895.4371337890625,0.0,4300.0,0.92149555683136,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050962328910828,0.3757003247737884,0.339811772108078,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500463843345642,0.4812858700752258,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.95500910282135,0.4347752332687378,0.3045498132705688,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418958187103271,0.3021553754806518,0.2882102727890014,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463281750679016,0.2081906795501709,0.9472970962524414,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247445702552795,1.0,1.0,0.0,1.0,-2.834921598434448,2.8349151611328125,6.46337321086321e-06,2.19045090675354,0.9057221412658693,0.9057221412658693,0.0,115.1785125732422,95.0,38272.91796875,0.0,1858.3878173828125,1.0,280.3575439453125,282.82061767578125,292.2969970703125,293.8079833984375,293.1499938964844,293.1499938964844,280.04998779296875,36757.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720313310623169,3.720338106155396,9.235328093382122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.3408203125,0.0,1618.5865478515625,1895.4371337890625,0.0,4300.0,0.92149555683136,1.0,0.0,3.0,1.0,0.0
12061380,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132105112075806,0.3726173043251037,0.3369368016719818,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540249943733215,0.4657333195209503,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666959047317504,0.4358804821968078,0.3052261173725128,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8495002388954163,0.3008675575256347,0.2868720293045044,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523355484008789,0.2067035287618637,0.9399648904800416,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175637602806091,1.0,1.0,0.0,1.0,-2.803144216537476,2.803138017654419,6.318219675449655e-06,2.1654083728790283,0.8917734622955322,0.8917734622955322,0.0,110.02870178222656,113.0,38772.7109375,0.0,1784.1568603515625,1.0,280.0578308105469,282.5801086425781,292.29522705078125,293.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,37132.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679248094558716,3.6792726516723633,9.032572165779128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.7001953125,0.0,1574.4906005859375,1895.4371337890625,0.0,4300.0,0.9125607013702391,1.0,0.0,3.0,1.0,0.0
12061440,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132105112075806,0.3726173043251037,0.3369368016719818,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540249943733215,0.4657333195209503,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666959047317504,0.4358804821968078,0.3052261173725128,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8495002388954163,0.3008675575256347,0.2868720293045044,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523355484008789,0.2067035287618637,0.9399648904800416,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175637602806091,1.0,1.0,0.0,1.0,-2.803144216537476,2.803138017654419,6.318219675449655e-06,2.1654083728790283,0.8917734622955322,0.8917734622955322,0.0,110.02870178222656,113.0,38772.7109375,0.0,1784.1568603515625,1.0,280.0578308105469,282.5801086425781,292.29522705078125,293.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,37132.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679248094558716,3.6792726516723633,9.032572165779128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.7001953125,0.0,1574.4906005859375,1895.4371337890625,0.0,4300.0,0.9125607013702391,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118860363960266,0.371692955493927,0.3357748091220855,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.161376953125,0.9990000128746032,0.5560668110847473,0.4659236967563629,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967120885848999,0.4369776248931885,0.3057541847229004,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489195108413696,0.300558477640152,0.2863795757293701,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514880895614624,0.2062167376279831,0.9370638132095336,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172826647758484,1.0,1.0,0.0,1.0,-2.798506498336792,2.798500061035156,6.29645637673093e-06,2.1614246368408203,0.8876741528511047,0.8876741528511047,0.0,109.88459014892578,113.0,37739.9765625,0.0,1776.3643798828125,1.0,280.3017578125,282.749755859375,292.1922302246094,293.5843811035156,293.1499938964844,293.1499938964844,280.3500061035156,37136.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657297611236572,3.6573219299316406,8.925116503633035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.02783203125,0.0,1549.826171875,1895.4371337890625,0.0,4300.0,0.907725751399994,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085729122161864,0.3713584840297699,0.3353050351142883,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.9990000128746032,0.5578123331069946,0.4698699414730072,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654629230499268,0.438605785369873,0.3067663908004761,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465932607650757,0.3006444871425628,0.2863425016403198,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491549849510193,0.2060503512620926,0.9358786344528198,284.2128295898437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.518753170967102,1.0,1.0,0.0,1.0,-2.802417516708374,2.8024113178253174,6.313545782177243e-06,2.16420578956604,0.8833230137825012,0.8833230137825012,0.0,111.00554656982422,131.0,37565.96875,0.0,1787.7320556640625,1.0,280.34234619140625,282.8070983886719,292.1437072753906,293.5562438964844,293.1499938964844,293.1499938964844,280.6499938964844,37112.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636917352676392,3.636941432952881,8.825923032418359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.0458984375,0.0,1526.956787109375,1895.4371337890625,0.0,4300.0,0.9031345248222352,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245910644531,0.8974298238754272,0.3715818524360657,0.3354118764400482,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595999956130981,0.4869074523448944,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9566001892089844,0.4426992535591125,0.3095436096191406,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378394842147827,0.3015501797199249,0.2871395945549011,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410775423049927,0.2063538432121276,0.9371106624603271,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260592699050903,1.0,1.0,0.0,1.0,-2.828776836395264,2.828770399093628,6.432133432099363e-06,2.1842257976531982,0.8780148029327393,0.8780148029327393,0.0,116.33102416992188,134.0,36593.06640625,0.0,1854.3260498046875,1.0,280.6415100097656,283.0653076171875,292.0292663574219,293.3641357421875,293.1499938964844,293.1499938964844,280.95001220703125,36935.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6011757850646973,3.6011996269226074,8.6533037801928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.3701171875,0.0,1486.4288330078125,1895.4371337890625,0.0,4300.0,0.895054280757904,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245910644531,0.8974298238754272,0.3715818524360657,0.3354118764400482,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595999956130981,0.4869074523448944,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9566001892089844,0.4426992535591125,0.3095436096191406,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378394842147827,0.3015501797199249,0.2871395945549011,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410775423049927,0.2063538432121276,0.9371106624603271,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260592699050903,1.0,1.0,0.0,1.0,-2.828776836395264,2.828770399093628,6.432133432099363e-06,2.1842257976531982,0.8780148029327393,0.8780148029327393,0.0,116.33102416992188,134.0,36593.06640625,0.0,1854.3260498046875,1.0,280.6415100097656,283.0653076171875,292.0292663574219,293.3641357421875,293.1499938964844,293.1499938964844,280.95001220703125,36935.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6011757850646973,3.6011996269226074,8.6533037801928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.3701171875,0.0,1486.4288330078125,1895.4371337890625,0.0,4300.0,0.895054280757904,1.0,0.0,3.0,1.0,0.0
12061740,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905364274978638,0.3723059296607971,0.3360536694526672,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597724914550781,0.4989171028137207,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9513741135597228,0.4468362927436828,0.3124061524868011,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325924873352051,0.3028441965579986,0.2883653342723846,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362799644470215,0.2070627808570861,0.9403883814811708,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.6305236816406,1.0,0.5316477417945862,1.0,1.0,0.0,1.0,-2.8528451919555664,2.8528387546539307,6.542205028381432e-06,2.20287823677063,0.8759319186210632,0.8759319186210632,0.0,120.40573120117188,134.0,35640.58203125,0.0,1912.2938232421875,1.0,280.9364929199219,283.3114624023437,291.937255859375,293.2021484375,293.1499938964844,293.1499938964844,280.95001220703125,36698.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5777716636657715,3.5777952671051025,8.541193210476195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.794921875,0.0,1459.4058837890625,1895.4371337890625,0.0,4300.0,0.8896802663803101,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897896409034729,0.3723989725112915,0.3361694514751434,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597636103630066,0.5003113746643066,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508615732192992,0.4473989903926849,0.3128191232681274,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320443034172058,0.3030297458171844,0.2885599732398987,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357802987098694,0.2071719467639923,0.940950572490692,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323857665061951,1.0,1.0,0.0,1.0,-2.856066465377808,2.8560597896575928,6.556977496074978e-06,2.2053613662719727,0.8755196928977966,0.8755196928977966,0.0,120.89984893798828,137.0,35636.0078125,0.0,1919.871826171875,1.0,280.9411926269531,283.3194580078125,291.9350891113281,293.2068176269531,293.1499938964844,293.1499938964844,281.25,36678.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575010299682617,3.575033664703369,8.528013495379128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.68310546875,0.0,1456.3038330078125,1895.4371337890625,0.0,4300.0,0.8890452980995178,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844197392463684,0.373550534248352,0.3372276425361633,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599702596664429,0.5108398795127869,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474924802780152,0.452469915151596,0.3163520097732544,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282307386398315,0.3048520684242248,0.2903095483779907,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323328256607056,0.2083161920309066,0.9462507367134094,284.8453063964844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383344292640686,1.0,1.0,0.0,1.0,-2.8827121257781982,2.8827054500579834,6.679762009298429e-06,2.225876808166504,0.8758203983306885,0.8758203983306885,0.0,124.75648498535156,140.0,34837.578125,0.0,1982.0269775390625,1.0,281.2409973144531,283.5755920410156,291.8481750488281,293.0653076171875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560005187988281,3.560028553009033,8.456576665594184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.7568359375,0.0,1438.0880126953125,1895.4371337890625,0.0,4300.0,0.8854873776435852,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844197392463684,0.373550534248352,0.3372276425361633,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599702596664429,0.5108398795127869,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474924802780152,0.452469915151596,0.3163520097732544,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282307386398315,0.3048520684242248,0.2903095483779907,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323328256607056,0.2083161920309066,0.9462507367134094,284.8453063964844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383344292640686,1.0,1.0,0.0,1.0,-2.8827121257781982,2.8827054500579834,6.679762009298429e-06,2.225876808166504,0.8758203983306885,0.8758203983306885,0.0,124.75648498535156,140.0,34837.578125,0.0,1982.0269775390625,1.0,281.2409973144531,283.5755920410156,291.8481750488281,293.0653076171875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560005187988281,3.560028553009033,8.456576665594184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.7568359375,0.0,1438.0880126953125,1895.4371337890625,0.0,4300.0,0.8854873776435852,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8803959488868713,0.3749832808971405,0.3385372161865234,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605086088180542,0.519726037979126,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455603957176208,0.4578564167022705,0.3201037049293518,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255627155303955,0.3069341480731964,0.2923073768615722,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299744486808777,0.2097121179103851,0.9526858925819396,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440566539764404,1.0,1.0,0.0,1.0,-2.9096121788024902,2.9096052646636963,6.804873009969015e-06,2.2465882301330566,0.8788973093032837,0.8788973093032837,0.0,128.2344512939453,143.0,34109.73828125,0.0,2043.7884521484373,1.0,281.5409240722656,283.8288879394531,291.76812744140625,292.9378967285156,293.1499938964844,293.1499938964844,281.8500061035156,36054.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557157278060913,3.557180404663086,8.443051342510444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.78466796875,0.0,1432.705322265625,1895.4371337890625,0.0,4300.0,0.8846166133880615,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8803959488868713,0.3749832808971405,0.3385372161865234,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605086088180542,0.519726037979126,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455603957176208,0.4578564167022705,0.3201037049293518,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255627155303955,0.3069341480731964,0.2923073768615722,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299744486808777,0.2097121179103851,0.9526858925819396,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440566539764404,1.0,1.0,0.0,1.0,-2.9096121788024902,2.9096052646636963,6.804873009969015e-06,2.2465882301330566,0.8788973093032837,0.8788973093032837,0.0,128.2344512939453,143.0,34109.73828125,0.0,2043.7884521484373,1.0,281.5409240722656,283.8288879394531,291.76812744140625,292.9378967285156,293.1499938964844,293.1499938964844,281.8500061035156,36054.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557157278060913,3.557180404663086,8.443051342510444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.78466796875,0.0,1432.705322265625,1895.4371337890625,0.0,4300.0,0.8846166133880615,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8786439299583435,0.3757680654525757,0.3392178416252136,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608660578727722,0.523830235004425,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.944876194000244,0.4606335461139679,0.3220110535621643,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.8244584798812866,0.3080392181873321,0.2933501303195953,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290236949920654,0.2104794532060623,0.956156313419342,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198181152344,1.0,0.546864926815033,1.0,1.0,0.0,1.0,-2.9230806827545166,2.9230737686157227,6.867956017231336e-06,2.256960391998291,0.8820956945419312,0.8820956945419312,0.0,129.8987579345703,143.0,33473.4765625,0.0,2074.720947265625,1.0,281.7961730957031,284.0204162597656,291.7059936523437,292.7826843261719,293.1499938964844,293.1499938964844,281.8500061035156,35874.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560138463973999,3.560161590576172,8.457208764411916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.1943359375,0.0,1434.5592041015625,1895.4371337890625,0.0,4300.0,0.8851912617683411,1.0,0.0,3.0,1.0,0.0
