time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773327469825745,0.3767040967941284,0.3400724828243255,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613898634910583,0.5274532437324524,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446651935577391,0.4635626077651977,0.3240533769130707,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236953616142273,0.3092514872550964,0.2945080101490021,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7283911108970642,0.211342453956604,0.960083544254303,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872314453125,285.2792053222656,1.0,0.5496708750724792,1.0,1.0,0.0,1.0,-2.937029361724853,2.93702244758606,6.93358470016392e-06,2.267697811126709,0.8850190043449402,0.8850190043449402,0.0,131.46047973632812,146.0,33544.359375,0.0,2106.219970703125,1.0,281.8409118652344,284.08428955078125,291.6923828125,292.821533203125,293.1499938964844,293.1499938964844,282.1499938964844,35712.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566927433013916,3.566950559616089,8.48949412102229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.884765625,0.0,1440.5924072265625,1895.4371337890625,0.0,4300.0,0.8865483403205872,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747803568840027,0.3788545131683349,0.3419795334339142,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989970922470092,0.56294846534729,0.5327149629592896,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944255232810974,0.4697220027446747,0.3283077776432037,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222144246101379,0.3118876814842224,0.2969983220100403,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272189259529114,0.2132571786642074,0.9687377214431764,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552034974098206,1.0,1.0,0.0,1.0,-2.9641573429107666,2.9641501903533936,7.062205440888647e-06,2.2886197566986084,0.8945508003234863,0.8945508003234863,0.0,134.66213989257812,149.0,33128.5625,0.0,2169.089599609375,1.0,282.1411437988281,284.34283447265625,291.6260070800781,292.7256164550781,293.1499938964844,293.1499938964844,282.45001220703125,35354.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590198278427124,3.590221643447876,8.600628120802867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.8720703125,0.0,1462.8992919921875,1895.4371337890625,0.0,4300.0,0.8914842009544373,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747803568840027,0.3788545131683349,0.3419795334339142,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989970922470092,0.56294846534729,0.5327149629592896,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944255232810974,0.4697220027446747,0.3283077776432037,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222144246101379,0.3118876814842224,0.2969983220100403,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272189259529114,0.2132571786642074,0.9687377214431764,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552034974098206,1.0,1.0,0.0,1.0,-2.9641573429107666,2.9641501903533936,7.062205440888647e-06,2.2886197566986084,0.8945508003234863,0.8945508003234863,0.0,134.66213989257812,149.0,33128.5625,0.0,2169.089599609375,1.0,282.1411437988281,284.34283447265625,291.6260070800781,292.7256164550781,293.1499938964844,293.1499938964844,282.45001220703125,35354.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590198278427124,3.590221643447876,8.600628120802867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.8720703125,0.0,1462.8992919921875,1895.4371337890625,0.0,4300.0,0.8914842009544373,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724666237831116,0.3812882304191589,0.3441731631755829,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967052340507508,0.5655243396759033,0.5352176427841187,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440308213233948,0.4761998653411865,0.3328067064285278,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.820914089679718,0.3147620856761932,0.299735426902771,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262576222419739,0.2153832614421844,0.9784319400787354,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605915784835815,1.0,1.0,0.0,1.0,-2.990161657333374,2.990154504776001,7.186513812484918e-06,2.308634281158448,0.9071480631828308,0.9071480631828308,0.0,137.89585876464844,152.0,32702.83984375,0.0,2231.177734375,1.0,282.4413757324219,284.59381103515625,291.5642395019531,292.6361389160156,293.1499938964844,293.1499938964844,282.1499938964844,35024.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625845909118652,3.625869512557984,8.772269097789831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2197265625,0.0,1499.212646484375,1895.4371337890625,0.0,4300.0,0.8992190361022949,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724666237831116,0.3812882304191589,0.3441731631755829,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967052340507508,0.5655243396759033,0.5352176427841187,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440308213233948,0.4761998653411865,0.3328067064285278,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.820914089679718,0.3147620856761932,0.299735426902771,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262576222419739,0.2153832614421844,0.9784319400787354,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605915784835815,1.0,1.0,0.0,1.0,-2.990161657333374,2.990154504776001,7.186513812484918e-06,2.308634281158448,0.9071480631828308,0.9071480631828308,0.0,137.89585876464844,152.0,32702.83984375,0.0,2231.177734375,1.0,282.4413757324219,284.59381103515625,291.5642395019531,292.6361389160156,293.1499938964844,293.1499938964844,282.1499938964844,35024.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625845909118652,3.625869512557984,8.772269097789831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2197265625,0.0,1499.212646484375,1895.4371337890625,0.0,4300.0,0.8992190361022949,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673835396766663,0.3816650509834289,0.3452644944190979,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923181533813475,0.5664599537849426,0.5368467569351196,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406431913375854,0.4807678759098053,0.3365248143672943,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174229264259338,0.3164160251617431,0.3018457889556885,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233973741531372,0.2166285067796707,0.9861411452293396,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655701756477356,1.0,1.0,0.0,1.0,-3.009714841842652,3.009707450866699,7.281159923877567e-06,2.323880910873413,0.9133994579315186,0.9133994579315186,0.0,141.98899841308594,155.0,33584.25,0.0,2287.0419921875,1.0,282.1578674316406,284.3552551269531,291.64892578125,292.8326416015625,293.1499938964844,293.1499938964844,281.8500061035156,35127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659259796142578,3.659283638000488,8.93469518814527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.826171875,0.0,1536.9490966796875,1895.4371337890625,0.0,4300.0,0.9067367315292358,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673835396766663,0.3816650509834289,0.3452644944190979,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923181533813475,0.5664599537849426,0.5368467569351196,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406431913375854,0.4807678759098053,0.3365248143672943,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174229264259338,0.3164160251617431,0.3018457889556885,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233973741531372,0.2166285067796707,0.9861411452293396,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655701756477356,1.0,1.0,0.0,1.0,-3.009714841842652,3.009707450866699,7.281159923877567e-06,2.323880910873413,0.9133994579315186,0.9133994579315186,0.0,141.98899841308594,155.0,33584.25,0.0,2287.0419921875,1.0,282.1578674316406,284.3552551269531,291.64892578125,292.8326416015625,293.1499938964844,293.1499938964844,281.8500061035156,35127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659259796142578,3.659283638000488,8.93469518814527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.826171875,0.0,1536.9490966796875,1895.4371337890625,0.0,4300.0,0.9067367315292358,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581342697143555,0.3802333176136017,0.3444911539554596,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840142726898192,0.5654019713401794,0.5364457964897156,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322866201400756,0.4836162328720093,0.3388831317424774,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.81015944480896,0.316660612821579,0.3025633692741394,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171119451522827,0.2166908830404281,0.9885748624801636,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693601369857788,1.0,1.0,0.0,1.0,-3.0149385929107666,3.0149312019348145,7.306577572308015e-06,2.32796573638916,0.9162052869796752,0.9162052869796752,0.0,147.2955322265625,158.0,34348.7109375,0.0,2323.739990234375,1.0,281.8580322265625,284.0904541015625,291.68963623046875,292.9361877441406,293.1499938964844,293.1499938964844,281.54998779296875,35353.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684083223342896,3.684107542037964,9.056328167389438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.83447265625,0.0,1566.537353515625,1895.4371337890625,0.0,4300.0,0.912444531917572,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581342697143555,0.3802333176136017,0.3444911539554596,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840142726898192,0.5654019713401794,0.5364457964897156,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322866201400756,0.4836162328720093,0.3388831317424774,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.81015944480896,0.316660612821579,0.3025633692741394,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171119451522827,0.2166908830404281,0.9885748624801636,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693601369857788,1.0,1.0,0.0,1.0,-3.0149385929107666,3.0149312019348145,7.306577572308015e-06,2.32796573638916,0.9162052869796752,0.9162052869796752,0.0,147.2955322265625,158.0,34348.7109375,0.0,2323.739990234375,1.0,281.8580322265625,284.0904541015625,291.68963623046875,292.9361877441406,293.1499938964844,293.1499938964844,281.54998779296875,35353.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684083223342896,3.684107542037964,9.056328167389438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.83447265625,0.0,1566.537353515625,1895.4371337890625,0.0,4300.0,0.912444531917572,1.0,0.0,3.0,1.0,0.0
12062700,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533653616905212,0.3791985511779785,0.3437975645065307,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.979362964630127,0.5644642114639282,0.5358335375785828,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278395771980286,0.4847140908241272,0.3398256003856659,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061277270317078,0.316465675830841,0.3026010394096374,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135546803474426,0.2164228111505508,0.9883670210838318,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708225965499878,1.0,1.0,0.0,1.0,-3.014301300048828,3.014293909072876,7.303463917196495e-06,2.327462911605835,0.9156922101974488,0.9156922101974488,0.0,149.93418884277344,158.0,34992.4375,0.0,2336.148193359375,1.0,281.6002502441406,283.8861389160156,291.72491455078125,293.0684509277344,293.1499938964844,293.1499938964844,281.54998779296875,35505.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692841529846192,3.69286584854126,9.099438784687664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.7939453125,0.0,1577.610107421875,1895.4371337890625,0.0,4300.0,0.914470374584198,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8483819365501404,0.3779810070991516,0.3428375124931335,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9742388725280762,0.5632897615432739,0.5348936915397644,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9230823516845704,0.4856217801570892,0.3405572175979614,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.801730751991272,0.316087007522583,0.3024068474769592,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7095794677734375,0.2159769535064697,0.9871802926063538,285.065673828125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635681152344,1.0,0.5719906091690063,1.0,1.0,0.0,1.0,-3.011240005493164,3.011232852935791,7.288590495591052e-06,2.3250794410705566,0.9157645106315612,0.9157645106315612,0.0,152.61094665527344,161.0,35015.19140625,0.0,2344.333984375,1.0,281.5577697753906,283.82440185546875,291.7081604003906,293.0018920898437,293.1499938964844,293.1499938964844,281.25,35633.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6985344886779785,3.698558807373047,9.127516022999772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.75439453125,0.0,1585.0616455078125,1895.4371337890625,0.0,4300.0,0.915869116783142,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392676711082458,0.3752734959125519,0.3407085835933685,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641194343566896,0.5605636835098267,0.5326777696609497,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145728945732116,0.487117737531662,0.3418281972408294,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7935006022453308,0.3150165677070617,0.3017125129699707,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016980648040771,0.2147639840841293,0.9832439422607422,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.8229064941406,1.0,0.5736789703369141,1.0,1.0,0.0,1.0,-3.0019826889038086,3.0019752979278564,7.243673735501943e-06,2.3178579807281494,0.912111222743988,0.912111222743988,0.0,157.52923583984375,164.0,35608.359375,0.0,2352.715087890625,1.0,281.2578125,283.5607604980469,291.7175598144531,293.05096435546875,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7014453411102295,3.701469659805298,9.141888881458726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.40283203125,0.0,1590.746826171875,1895.4371337890625,0.0,4300.0,0.9167287349700928,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392676711082458,0.3752734959125519,0.3407085835933685,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641194343566896,0.5605636835098267,0.5326777696609497,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145728945732116,0.487117737531662,0.3418281972408294,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7935006022453308,0.3150165677070617,0.3017125129699707,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016980648040771,0.2147639840841293,0.9832439422607422,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.8229064941406,1.0,0.5736789703369141,1.0,1.0,0.0,1.0,-3.0019826889038086,3.0019752979278564,7.243673735501943e-06,2.3178579807281494,0.912111222743988,0.912111222743988,0.0,157.52923583984375,164.0,35608.359375,0.0,2352.715087890625,1.0,281.2578125,283.5607604980469,291.7175598144531,293.05096435546875,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7014453411102295,3.701469659805298,9.141888881458726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.40283203125,0.0,1590.746826171875,1895.4371337890625,0.0,4300.0,0.9167287349700928,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.8312632441520691,0.3724065124988556,0.3383899629116058,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.954513669013977,0.5575736165046692,0.5301551222801208,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074605107307434,0.4882306754589081,0.3427970111370086,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861529588699341,0.3136907517910003,0.3007221519947052,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944440007209778,0.213299348950386,0.9779045581817628,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2400817871094,284.593505859375,1.0,0.5746279358863831,1.0,1.0,0.0,1.0,-2.989721298217773,2.9897141456604004,7.184410605987068e-06,2.308299779891968,0.9056479334831238,0.9056479334831238,0.0,161.81759643554688,164.0,36201.03125,0.0,2352.36328125,1.0,280.9591064453125,283.3062438964844,291.7268981933594,293.1000366210937,293.1499938964844,293.1499938964844,280.95001220703125,36267.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69259524345398,3.692619800567627,9.098225746129174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.908203125,0.0,1583.101806640625,1895.4371337890625,0.0,4300.0,0.9149610996246338,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309435844421387,0.3722968101501465,0.3382885754108429,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541181325912476,0.5574566125869751,0.5300428867340088,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071874022483826,0.4882857203483581,0.3428329527378082,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.785858690738678,0.3136384785175323,0.3006752133369446,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941494941711426,0.2132389098405838,0.9776552319526672,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746555924415588,1.0,1.0,0.0,1.0,-2.9891514778137207,2.989144325256348,7.181654837040696e-06,2.307852506637573,0.9054301977157592,0.9054301977157592,0.0,161.98727416992188,167.0,36194.48828125,0.0,2352.1953125,1.0,280.9578552246094,283.304443359375,291.72412109375,293.0943603515625,293.1499938964844,293.1499938964844,280.6499938964844,36275.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692054271697998,3.6920788288116455,9.09556035821879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.6337890625,0.0,1582.5496826171875,1895.4371337890625,0.0,4300.0,0.9148473143577576,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234017491340637,0.3692392706871032,0.3357473909854889,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445844888687134,0.554184079170227,0.5271956324577332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010888934135436,0.4893157482147217,0.3437038362026214,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789480090141296,0.3121196925640106,0.2994560897350311,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871476173400879,0.21156607568264,0.9711666107177734,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751457810401917,1.0,1.0,0.0,1.0,-2.974456548690796,2.974449396133423,7.110955266398378e-06,2.296393632888794,0.8961358666419983,0.8961358666419983,0.0,165.98477172851562,170.0,36856.47265625,0.0,2345.947998046875,1.0,280.657958984375,283.0612487792969,291.7338562011719,293.14404296875,293.1499938964844,293.1499938964844,280.95001220703125,36611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670203924179077,3.6702282428741455,8.988219519778795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.9443359375,0.0,1560.3660888671875,1895.4371337890625,0.0,4300.0,0.9101864099502563,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234017491340637,0.3692392706871032,0.3357473909854889,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445844888687134,0.554184079170227,0.5271956324577332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010888934135436,0.4893157482147217,0.3437038362026214,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789480090141296,0.3121196925640106,0.2994560897350311,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871476173400879,0.21156607568264,0.9711666107177734,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751457810401917,1.0,1.0,0.0,1.0,-2.974456548690796,2.974449396133423,7.110955266398378e-06,2.296393632888794,0.8961358666419983,0.8961358666419983,0.0,165.98477172851562,170.0,36856.47265625,0.0,2345.947998046875,1.0,280.657958984375,283.0612487792969,291.7338562011719,293.14404296875,293.1499938964844,293.1499938964844,280.95001220703125,36611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670203924179077,3.6702282428741455,8.988219519778795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.9443359375,0.0,1560.3660888671875,1895.4371337890625,0.0,4300.0,0.9101864099502563,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186713457107544,0.3680000305175781,0.3342107236385345,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938390851020813,0.5527625679969788,0.5253802537918091,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.89826899766922,0.4921294450759887,0.345325767993927,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747317552566528,0.311705082654953,0.2988114356994629,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826057434082031,0.210709199309349,0.9665238857269288,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5600891113281,1.0,0.5757071375846863,1.0,1.0,0.0,1.0,-2.966005563735962,2.965998649597168,7.069960247463314e-06,2.289589166641236,0.8923133611679077,0.8923133611679077,0.0,168.65113830566406,173.0,35819.1015625,0.0,2344.2353515625,1.0,280.9422607421875,283.2848205566406,291.5954284667969,292.8877258300781,293.1499938964844,293.1499938964844,281.25,36562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648434400558472,3.648458480834961,8.881909820956935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.21337890625,0.0,1535.6363525390625,1895.4371337890625,0.0,4300.0,0.90532386302948,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186713457107544,0.3680000305175781,0.3342107236385345,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938390851020813,0.5527625679969788,0.5253802537918091,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.89826899766922,0.4921294450759887,0.345325767993927,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747317552566528,0.311705082654953,0.2988114356994629,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826057434082031,0.210709199309349,0.9665238857269288,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5600891113281,1.0,0.5757071375846863,1.0,1.0,0.0,1.0,-2.966005563735962,2.965998649597168,7.069960247463314e-06,2.289589166641236,0.8923133611679077,0.8923133611679077,0.0,168.65113830566406,173.0,35819.1015625,0.0,2344.2353515625,1.0,280.9422607421875,283.2848205566406,291.5954284667969,292.8877258300781,293.1499938964844,293.1499938964844,281.25,36562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648434400558472,3.648458480834961,8.881909820956935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.21337890625,0.0,1535.6363525390625,1895.4371337890625,0.0,4300.0,0.90532386302948,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176653981208801,0.3680597841739654,0.3340655267238617,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.93701833486557,0.5528299808502197,0.5252026319503784,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983495831489563,0.4942179024219513,0.3466149866580963,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739458084106445,0.3120104074478149,0.2989508509635925,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816261410713196,0.2107119262218475,0.9659717679023744,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762903094291687,1.0,1.0,0.0,1.0,-2.966664552688598,2.9666574001312256,7.0728615355619695e-06,2.289993524551392,0.8925052881240845,0.8925052881240845,0.0,169.44007873535156,173.0,35155.6484375,0.0,2349.4189453125,1.0,281.1986694335937,283.4854736328125,291.5187072753906,292.7050170898437,293.1499938964844,293.1499938964844,281.25,36446.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640207529067993,3.6402313709259033,8.841899443723378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.64306640625,0.0,1525.635009765625,1895.4371337890625,0.0,4300.0,0.9034574627876282,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8174644112586975,0.3684430718421936,0.3343358039855957,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9366683959960938,0.5532957911491394,0.5255274772644043,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8992979526519775,0.4966360926628113,0.3482329845428467,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.773941159248352,0.3125990331172943,0.2994202971458435,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814343333244324,0.2109736204147339,0.966740608215332,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771529674530029,1.0,1.0,0.0,1.0,-2.9708080291748047,2.970800876617432,7.092453870427562e-06,2.29311466217041,0.8921447992324829,0.8921447992324829,0.0,169.9528045654297,176.0,35115.84375,0.0,2359.498291015625,1.0,281.2418212890625,283.546875,291.5006408691406,292.7301940917969,293.1499938964844,293.1499938964844,281.54998779296875,36342.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634807586669922,3.634831666946411,8.815687237984093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.31689453125,0.0,1518.8865966796875,1895.4371337890625,0.0,4300.0,0.9021410942077636,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175680637359619,0.369691252708435,0.3353242576122284,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366291165351868,0.5548582673072815,0.5268124341964722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016962051391602,0.5019968152046204,0.3518386483192444,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745243310928345,0.3142635226249695,0.3008540272712707,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817876100540161,0.2119812071323394,0.9706233739852904,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795602202415466,1.0,1.0,0.0,1.0,-2.9842591285705566,2.984251976013184,7.156650099204853e-06,2.303421974182129,0.8951688408851624,0.8951688408851624,0.0,171.050537109375,179.0,34509.54296875,0.0,2389.498291015625,1.0,281.5416259765625,283.80865478515625,291.43463134765625,292.6179504394531,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6319680213928223,3.631991863250733,8.801917488199251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.0400390625,0.0,1513.5946044921875,1895.4371337890625,0.0,4300.0,0.9013105034828186,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175680637359619,0.369691252708435,0.3353242576122284,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366291165351868,0.5548582673072815,0.5268124341964722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016962051391602,0.5019968152046204,0.3518386483192444,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745243310928345,0.3142635226249695,0.3008540272712707,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817876100540161,0.2119812071323394,0.9706233739852904,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795602202415466,1.0,1.0,0.0,1.0,-2.9842591285705566,2.984251976013184,7.156650099204853e-06,2.303421974182129,0.8951688408851624,0.8951688408851624,0.0,171.050537109375,179.0,34509.54296875,0.0,2389.498291015625,1.0,281.5416259765625,283.80865478515625,291.43463134765625,292.6179504394531,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6319680213928223,3.631991863250733,8.801917488199251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.0400390625,0.0,1513.5946044921875,1895.4371337890625,0.0,4300.0,0.9013105034828186,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.817950427532196,0.3713842034339905,0.3367687165737152,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369125366210938,0.5569902658462524,0.5287133455276489,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043432474136353,0.5078588724136353,0.355836272239685,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754565477371216,0.316381573677063,0.302776038646698,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826573014259338,0.2134521603584289,0.9768558740615844,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827692747116089,1.0,1.0,0.0,1.0,-3.0028843879699707,3.0028769969940186,7.246235782076837e-06,2.3177876472473145,0.9013338088989258,0.9013338088989258,0.0,172.42271423339844,182.0,33958.0,0.0,2430.6689453125,1.0,281.8416442871094,284.06707763671875,291.3828125,292.52734375,293.1499938964844,293.1499938964844,281.54998779296875,35733.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6410536766052246,3.641077518463135,8.846010359775391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.99853515625,0.0,1521.252197265625,1895.4371337890625,0.0,4300.0,0.9031211733818054,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.817950427532196,0.3713842034339905,0.3367687165737152,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369125366210938,0.5569902658462524,0.5287133455276489,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043432474136353,0.5078588724136353,0.355836272239685,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754565477371216,0.316381573677063,0.302776038646698,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826573014259338,0.2134521603584289,0.9768558740615844,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827692747116089,1.0,1.0,0.0,1.0,-3.0028843879699707,3.0028769969940186,7.246235782076837e-06,2.3177876472473145,0.9013338088989258,0.9013338088989258,0.0,172.42271423339844,182.0,33958.0,0.0,2430.6689453125,1.0,281.8416442871094,284.06707763671875,291.3828125,292.52734375,293.1499938964844,293.1499938964844,281.54998779296875,35733.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6410536766052246,3.641077518463135,8.846010359775391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.99853515625,0.0,1521.252197265625,1895.4371337890625,0.0,4300.0,0.9031211733818054,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156304359436035,0.3711457550525665,0.3372455835342407,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337798357009888,0.5571423172950745,0.5296223759651184,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039376378059388,0.5117784738540649,0.3590875566005707,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739702463150024,0.3173706531524658,0.3042062819004059,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813903450965881,0.2141673266887664,0.9819055199623108,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.0610656738281,1.0,0.5861374139785767,1.0,1.0,0.0,1.0,-3.0162649154663086,3.0162575244903564,7.311504305107519e-06,2.3283491134643555,0.9011921286582948,0.9011921286582948,0.0,175.33448791503906,185.0,34723.54296875,0.0,2470.41748046875,1.0,281.5578308105469,283.83612060546875,291.48541259765625,292.7336730957031,293.1499938964844,293.1499938964844,281.25,35836.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480636596679688,3.648087739944458,8.880105610842293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.958984375,0.0,1529.79443359375,1895.4371337890625,0.0,4300.0,0.904723048210144,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156304359436035,0.3711457550525665,0.3372455835342407,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337798357009888,0.5571423172950745,0.5296223759651184,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039376378059388,0.5117784738540649,0.3590875566005707,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739702463150024,0.3173706531524658,0.3042062819004059,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813903450965881,0.2141673266887664,0.9819055199623108,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.0610656738281,1.0,0.5861374139785767,1.0,1.0,0.0,1.0,-3.0162649154663086,3.0162575244903564,7.311504305107519e-06,2.3283491134643555,0.9011921286582948,0.9011921286582948,0.0,175.33448791503906,185.0,34723.54296875,0.0,2470.41748046875,1.0,281.5578308105469,283.83612060546875,291.48541259765625,292.7336730957031,293.1499938964844,293.1499938964844,281.25,35836.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480636596679688,3.648087739944458,8.880105610842293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.958984375,0.0,1529.79443359375,1895.4371337890625,0.0,4300.0,0.904723048210144,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095619082450867,0.3692024946212768,0.3359755277633667,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259753227233888,0.5552471876144409,0.5284205675125122,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899576723575592,0.5139774084091187,0.3609765768051147,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690545320510864,0.3170139193534851,0.3043221235275268,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767913103103638,0.2137718051671981,0.9821123480796814,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886883735656738,1.0,1.0,0.0,1.0,-3.015963792800904,3.0159566402435303,7.310355158551829e-06,2.3282487392425537,0.8976553082466125,0.8976553082466125,0.0,179.86007690429688,188.0,35357.9375,0.0,2493.1298828125,1.0,281.2582397460937,283.5795288085937,291.5465393066406,292.8500671386719,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462910175323486,3.646315097808838,8.871477348293411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.5263671875,0.0,1529.566650390625,1895.4371337890625,0.0,4300.0,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095619082450867,0.3692024946212768,0.3359755277633667,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259753227233888,0.5552471876144409,0.5284205675125122,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899576723575592,0.5139774084091187,0.3609765768051147,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690545320510864,0.3170139193534851,0.3043221235275268,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767913103103638,0.2137718051671981,0.9821123480796814,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886883735656738,1.0,1.0,0.0,1.0,-3.015963792800904,3.0159566402435303,7.310355158551829e-06,2.3282487392425537,0.8976553082466125,0.8976553082466125,0.0,179.86007690429688,188.0,35357.9375,0.0,2493.1298828125,1.0,281.2582397460937,283.5795288085937,291.5465393066406,292.8500671386719,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462910175323486,3.646315097808838,8.871477348293411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.5263671875,0.0,1529.566650390625,1895.4371337890625,0.0,4300.0,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12063900,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065042495727539,0.3686688542366028,0.3352579176425934,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221293926239014,0.5546410083770752,0.5276196599006653,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.897495687007904,0.5155360698699951,0.3618588149547577,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665937542915344,0.3169794380664825,0.3042018115520477,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743990778923035,0.2136100232601165,0.9812942743301392,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.9841613769531,1.0,0.5896950364112854,1.0,1.0,0.0,1.0,-3.0140650272369385,3.0140576362609863,7.300972811208339e-06,2.3267061710357666,0.8992127776145935,0.8992127776145935,0.0,181.998291015625,188.0,34676.83203125,0.0,2500.576416015625,1.0,281.50128173828125,283.7550354003906,291.4656677246094,292.6373596191406,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645977973937988,3.6460018157958975,8.869953376233752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.8994140625,0.0,1528.7060546875,1895.4371337890625,0.0,4300.0,0.904423713684082,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.804874837398529,0.3687193095684051,0.3351579904556274,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200106263160706,0.5546545386314392,0.5274603366851807,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969289064407349,0.5176844000816345,0.3632351160049438,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653515338897705,0.3173208236694336,0.304436445236206,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731228232383728,0.2137238681316375,0.9815542101860046,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5908008813858032,1.0,1.0,0.0,1.0,-3.015995502471924,3.015988349914551,7.310129149118438e-06,2.328111410140991,0.9003037214279175,0.9003037214279175,0.0,183.4527282714844,191.0,34603.796875,0.0,2511.682373046875,1.0,281.54229736328125,283.8063659667969,291.44171142578125,292.6458435058594,293.1499938964844,293.1499938964844,281.25,35924.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648167371749878,3.648191452026367,8.880610380401777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.818359375,0.0,1530.5643310546875,1895.4371337890625,0.0,4300.0,0.9048277139663696,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009079098701477,0.3674832284450531,0.3345835506916046,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151179194450378,0.5534003376960754,0.5268413424491882,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950515389442444,0.5205487608909607,0.3656470775604248,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624080181121826,0.3172754049301147,0.3047738671302795,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701939702033997,0.213470309972763,0.9818632006645204,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929580926895142,1.0,1.0,0.0,1.0,-3.0182478427886963,3.018240451812744,7.321335942833684e-06,2.3299713134765625,0.8967769145965576,0.8967769145965576,0.0,186.72525024414065,194.0,35214.5390625,0.0,2532.754150390625,1.0,281.2578430175781,283.5704040527344,291.5195617675781,292.8066101074219,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448683738708496,3.644892454147339,8.864556093612919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.73388671875,0.0,1528.3353271484375,1895.4371337890625,0.0,4300.0,0.9041930437088012,1.0,0.0,3.0,1.0,0.0
