time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009079098701477,0.3674832284450531,0.3345835506916046,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151179194450378,0.5534003376960754,0.5268413424491882,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950515389442444,0.5205487608909607,0.3656470775604248,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624080181121826,0.3172754049301147,0.3047738671302795,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701939702033997,0.213470309972763,0.9818632006645204,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929580926895142,1.0,1.0,0.0,1.0,-3.0182478427886963,3.018240451812744,7.321335942833684e-06,2.3299713134765625,0.8967769145965576,0.8967769145965576,0.0,186.72525024414065,194.0,35214.5390625,0.0,2532.754150390625,1.0,281.2578430175781,283.5704040527344,291.5195617675781,292.8066101074219,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448683738708496,3.644892454147339,8.864556093612919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.73388671875,0.0,1528.3353271484375,1895.4371337890625,0.0,4300.0,0.9041930437088012,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972218990325928,0.367190420627594,0.3339996337890625,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106432795524596,0.5530203580856323,0.5261433720588684,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934851884841919,0.5244342088699341,0.368069589138031,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596830129623413,0.3177182376384735,0.3050316870212555,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674243807792664,0.2135268151760101,0.9817315340042114,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949355959892273,1.0,1.0,0.0,1.0,-3.0197594165802,3.019752025604248,7.328351784963161e-06,2.3310022354125977,0.8992314338684082,0.8992314338684082,0.0,189.77395629882807,197.0,34448.6484375,0.0,2551.319091796875,1.0,281.5421447753906,283.7977294921875,291.42706298828125,292.6190795898437,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645418405532837,3.645442485809326,8.867232281772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.83056640625,0.0,1527.7783203125,1895.4371337890625,0.0,4300.0,0.9042391180992126,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972218990325928,0.367190420627594,0.3339996337890625,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106432795524596,0.5530203580856323,0.5261433720588684,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934851884841919,0.5244342088699341,0.368069589138031,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596830129623413,0.3177182376384735,0.3050316870212555,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674243807792664,0.2135268151760101,0.9817315340042114,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949355959892273,1.0,1.0,0.0,1.0,-3.0197594165802,3.019752025604248,7.328351784963161e-06,2.3310022354125977,0.8992314338684082,0.8992314338684082,0.0,189.77395629882807,197.0,34448.6484375,0.0,2551.319091796875,1.0,281.5421447753906,283.7977294921875,291.42706298828125,292.6190795898437,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645418405532837,3.645442485809326,8.867232281772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.83056640625,0.0,1527.7783203125,1895.4371337890625,0.0,4300.0,0.9042391180992126,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962967157363892,0.3681999146938324,0.334727793931961,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092848896980286,0.5541226267814636,0.5269444584846497,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946734070777893,0.5296788215637207,0.3715571463108063,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759271502494812,0.3191408216953277,0.3062272667884826,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669111847877502,0.2143886387348175,0.9850310683250428,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974968671798706,1.0,1.0,0.0,1.0,-3.0311856269836426,3.0311782360076904,7.38373910280643e-06,2.339747667312622,0.9048716425895692,0.9048716425895692,0.0,191.676513671875,200.0,33753.52734375,0.0,2582.853515625,1.0,281.841796875,284.045654296875,291.3650207519531,292.501708984375,293.1499938964844,293.1499938964844,281.54998779296875,35711.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655409336090088,3.655433177947998,8.915902185435698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.55224609375,0.0,1537.0367431640625,1895.4371337890625,0.0,4300.0,0.906309962272644,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962967157363892,0.3681999146938324,0.334727793931961,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092848896980286,0.5541226267814636,0.5269444584846497,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946734070777893,0.5296788215637207,0.3715571463108063,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759271502494812,0.3191408216953277,0.3062272667884826,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669111847877502,0.2143886387348175,0.9850310683250428,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974968671798706,1.0,1.0,0.0,1.0,-3.0311856269836426,3.0311782360076904,7.38373910280643e-06,2.339747667312622,0.9048716425895692,0.9048716425895692,0.0,191.676513671875,200.0,33753.52734375,0.0,2582.853515625,1.0,281.841796875,284.045654296875,291.3650207519531,292.501708984375,293.1499938964844,293.1499938964844,281.54998779296875,35711.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655409336090088,3.655433177947998,8.915902185435698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.55224609375,0.0,1537.0367431640625,1895.4371337890625,0.0,4300.0,0.906309962272644,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937371730804443,0.3675689399242401,0.3348129093647003,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062616229057312,0.5536289215087891,0.5271864533424377,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941368460655212,0.5331687927246094,0.3744991719722748,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576620578765869,0.3196782767772674,0.307195782661438,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654084920883179,0.2147060632705688,0.9881386756896972,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002418398857117,1.0,1.0,0.0,1.0,-3.0400304794311523,3.0400230884552,7.427368018397827e-06,2.346776008605957,0.904081642627716,0.904081642627716,0.0,194.5899810791016,203.0,34408.8515625,0.0,2614.86376953125,1.0,281.5577392578125,283.8072509765625,291.4674072265625,292.69842529296875,293.1499938964844,293.1499938964844,281.25,35855.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661774873733521,3.6617989540100098,8.946982461566222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.17919921875,0.0,1545.221435546875,1895.4371337890625,0.0,4300.0,0.907799243927002,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937371730804443,0.3675689399242401,0.3348129093647003,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062616229057312,0.5536289215087891,0.5271864533424377,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941368460655212,0.5331687927246094,0.3744991719722748,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576620578765869,0.3196782767772674,0.307195782661438,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654084920883179,0.2147060632705688,0.9881386756896972,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002418398857117,1.0,1.0,0.0,1.0,-3.0400304794311523,3.0400230884552,7.427368018397827e-06,2.346776008605957,0.904081642627716,0.904081642627716,0.0,194.5899810791016,203.0,34408.8515625,0.0,2614.86376953125,1.0,281.5577392578125,283.8072509765625,291.4674072265625,292.69842529296875,293.1499938964844,293.1499938964844,281.25,35855.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661774873733521,3.6617989540100098,8.946982461566222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.17919921875,0.0,1545.221435546875,1895.4371337890625,0.0,4300.0,0.907799243927002,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911932468414307,0.3666028380393982,0.3342349529266357,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034640789031982,0.552627444267273,0.5265830159187317,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925905227661133,0.5342331528663635,0.3754680752754211,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558127641677856,0.3194603323936462,0.307236909866333,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636529564857483,0.2144818156957626,0.9881422519683838,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013674139976501,1.0,1.0,0.0,1.0,-3.03983473777771,3.039827346801758,7.4265713010390755e-06,2.3466925621032715,0.9016658067703248,0.9016658067703248,0.0,196.6365509033203,203.0,34993.39453125,0.0,2625.095458984375,1.0,281.3008728027344,283.6061706542969,291.5276794433594,292.8573608398437,293.1499938964844,293.1499938964844,281.25,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6616015434265137,3.661625623703003,8.946134926191007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.84716796875,0.0,1546.0635986328125,1895.4371337890625,0.0,4300.0,0.90780907869339,1.0,0.0,3.0,1.0,0.0
12064560,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7879831194877625,0.3653510808944702,0.3332777619361877,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9000442028045654,0.5512576103210449,0.5255082249641418,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.8903746604919434,0.5349966883659363,0.3761222660541534,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7534016966819763,0.3189828097820282,0.3069711029529571,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613308191299438,0.2140306085348129,0.9869778156280518,284.77789306640625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.775634765625,1.0,0.6022531390190125,1.0,1.0,0.0,1.0,-3.036463737487793,3.036456346511841,7.410217676806496e-06,2.344135999679565,0.8998042345046997,0.8998042345046997,0.0,198.9602508544922,206.0,34950.20703125,0.0,2630.64453125,1.0,281.2580261230469,283.5451965332031,291.531494140625,292.8111267089844,293.1499938964844,293.1499938964844,280.95001220703125,36114.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658379316329956,3.658403396606445,8.930396120376827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.1162109375,0.0,1543.3709716796875,1895.4371337890625,0.0,4300.0,0.90720796585083,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813868522644043,0.3625130355358124,0.3310258984565735,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929868936538696,0.5480278134346008,0.5228235125541687,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857864737510681,0.5361340045928955,0.3771418631076813,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483632564544678,0.3176316916942596,0.3060180246829986,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6563579440116882,0.2127453535795211,0.9827240705490112,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034677624702454,1.0,1.0,0.0,1.0,-3.025500774383545,3.0254933834075928,7.356853984674672e-06,2.335693120956421,0.8926575779914856,0.8926575779914856,0.0,203.51803588867188,209.0,35551.15625,0.0,2633.115966796875,1.0,280.9582214355469,283.2933349609375,291.57635498046875,292.8958435058594,293.1499938964844,293.1499938964844,281.25,36417.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643601179122925,3.643625259399414,8.85839313014003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.0595703125,0.0,1529.17822265625,1895.4371337890625,0.0,4300.0,0.9041106700897216,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813868522644043,0.3625130355358124,0.3310258984565735,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929868936538696,0.5480278134346008,0.5228235125541687,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857864737510681,0.5361340045928955,0.3771418631076813,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483632564544678,0.3176316916942596,0.3060180246829986,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6563579440116882,0.2127453535795211,0.9827240705490112,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034677624702454,1.0,1.0,0.0,1.0,-3.025500774383545,3.0254933834075928,7.356853984674672e-06,2.335693120956421,0.8926575779914856,0.8926575779914856,0.0,203.51803588867188,209.0,35551.15625,0.0,2633.115966796875,1.0,280.9582214355469,283.2933349609375,291.57635498046875,292.8958435058594,293.1499938964844,293.1499938964844,281.25,36417.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643601179122925,3.643625259399414,8.85839313014003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.0595703125,0.0,1529.17822265625,1895.4371337890625,0.0,4300.0,0.9041106700897216,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770865559577942,0.3613850176334381,0.3296249210834503,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882414102554321,0.5465011596679688,0.5209604501724243,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835494518280029,0.539107084274292,0.3788675963878631,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450792193412781,0.3172464370727539,0.3054395020008087,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529359221458435,0.2120958566665649,0.9792444109916688,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044874787330627,1.0,1.0,0.0,1.0,-3.018758535385132,3.01875114440918,7.323620138777187e-06,2.330282926559448,0.8910807967185974,0.8910807967185974,0.0,206.6995544433593,212.0,34499.48046875,0.0,2636.5771484375,1.0,281.2420654296875,283.5101623535156,291.4666442871094,292.67071533203125,293.1499938964844,293.1499938964844,281.54998779296875,36335.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630284070968628,3.630307912826538,8.793757615421782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.4482421875,0.0,1513.8389892578125,1895.4371337890625,0.0,4300.0,0.9011118412017822,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770865559577942,0.3613850176334381,0.3296249210834503,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882414102554321,0.5465011596679688,0.5209604501724243,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835494518280029,0.539107084274292,0.3788675963878631,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450792193412781,0.3172464370727539,0.3054395020008087,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529359221458435,0.2120958566665649,0.9792444109916688,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044874787330627,1.0,1.0,0.0,1.0,-3.018758535385132,3.01875114440918,7.323620138777187e-06,2.330282926559448,0.8910807967185974,0.8910807967185974,0.0,206.6995544433593,212.0,34499.48046875,0.0,2636.5771484375,1.0,281.2420654296875,283.5101623535156,291.4666442871094,292.67071533203125,293.1499938964844,293.1499938964844,281.54998779296875,36335.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630284070968628,3.630307912826538,8.793757615421782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.4482421875,0.0,1513.8389892578125,1895.4371337890625,0.0,4300.0,0.9011118412017822,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758519053459167,0.3618099391460418,0.3297815024852752,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866270184516907,0.5467203855514526,0.5208807587623596,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843827843666077,0.5437296032905579,0.3818799555301666,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443191409111023,0.3180770576000213,0.3060283362865448,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519969701766968,0.2124547064304351,0.9800847768783568,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.60618656873703,1.0,1.0,0.0,1.0,-3.024179458618164,3.024172067642212,7.349661700573051e-06,2.334346294403076,0.8928476572036743,0.8928476572036743,0.0,208.42941284179688,215.0,33682.91796875,0.0,2655.935302734375,1.0,281.54156494140625,283.7591857910156,291.3951721191406,292.5331726074219,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6253271102905273,3.6253507137298575,8.769759460847126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.26708984375,0.0,1506.7269287109375,1895.4371337890625,0.0,4300.0,0.899859607219696,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758519053459167,0.3618099391460418,0.3297815024852752,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866270184516907,0.5467203855514526,0.5208807587623596,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843827843666077,0.5437296032905579,0.3818799555301666,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443191409111023,0.3180770576000213,0.3060283362865448,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519969701766968,0.2124547064304351,0.9800847768783568,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.60618656873703,1.0,1.0,0.0,1.0,-3.024179458618164,3.024172067642212,7.349661700573051e-06,2.334346294403076,0.8928476572036743,0.8928476572036743,0.0,208.42941284179688,215.0,33682.91796875,0.0,2655.935302734375,1.0,281.54156494140625,283.7591857910156,291.3951721191406,292.5331726074219,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6253271102905273,3.6253507137298575,8.769759460847126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.26708984375,0.0,1506.7269287109375,1895.4371337890625,0.0,4300.0,0.899859607219696,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757546901702881,0.3629483878612518,0.3307021856307983,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862063884735107,0.5478644371032715,0.5218037962913513,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863078951835632,0.5491302609443665,0.3855315744876861,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.744600772857666,0.3196080029010772,0.3073644936084747,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522182822227478,0.2134789079427719,0.9841836094856262,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608667254447937,1.0,1.0,0.0,1.0,-3.037313222885132,3.03730583190918,7.413546882162336e-06,2.3444457054138184,0.8975772261619568,0.8975772261619568,0.0,209.89260864257807,218.0,32955.90234375,0.0,2688.946533203125,1.0,281.8415832519531,284.00787353515625,291.3465576171875,292.4330749511719,293.1499938964844,293.1499938964844,282.1499938964844,35835.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630695819854736,3.630719661712648,8.795752819423797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.88330078125,0.0,1510.573486328125,1895.4371337890625,0.0,4300.0,0.9008702635765076,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757546901702881,0.3629483878612518,0.3307021856307983,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862063884735107,0.5478644371032715,0.5218037962913513,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863078951835632,0.5491302609443665,0.3855315744876861,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.744600772857666,0.3196080029010772,0.3073644936084747,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522182822227478,0.2134789079427719,0.9841836094856262,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608667254447937,1.0,1.0,0.0,1.0,-3.037313222885132,3.03730583190918,7.413546882162336e-06,2.3444457054138184,0.8975772261619568,0.8975772261619568,0.0,209.89260864257807,218.0,32955.90234375,0.0,2688.946533203125,1.0,281.8415832519531,284.00787353515625,291.3465576171875,292.4330749511719,293.1499938964844,293.1499938964844,282.1499938964844,35835.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630695819854736,3.630719661712648,8.795752819423797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.88330078125,0.0,1510.573486328125,1895.4371337890625,0.0,4300.0,0.9008702635765076,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.775743305683136,0.363654762506485,0.3312687575817108,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860414624214172,0.5486244559288025,0.5224360823631287,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872807621955872,0.5519911050796509,0.3874485790729522,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448086738586426,0.3205233514308929,0.3081768751144409,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524530053138733,0.214146077632904,0.9869738221168518,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101514101028442,1.0,1.0,0.0,1.0,-3.0453877449035645,3.0453803539276123,7.453020316461334e-06,2.350679874420166,0.9017234444618224,0.9017234444618224,0.0,210.741928100586,218.0,32309.7578125,0.0,2709.101806640625,1.0,282.0982666015625,284.2007751464844,291.3017578125,292.29461669921875,293.1499938964844,293.1499938964844,282.1499938964844,35671.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637341022491455,3.637364864349365,8.827979627312743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.35107421875,0.0,1516.6787109375,1895.4371337890625,0.0,4300.0,0.9022825360298156,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.775977373123169,0.3644786477088928,0.3320227861404419,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8861168026924133,0.5495303869247437,0.5232897400856018,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8884925842285156,0.5549828410148621,0.3895343542098999,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.74521803855896,0.3215498924255371,0.3091408908367157,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.6529054045677185,0.2149218767881393,0.9903892278671264,285.3861999511719,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.387451171875,1.0,0.611811637878418,1.0,1.0,0.0,1.0,-3.05509090423584,3.055083513259888,7.500599622289883e-06,2.358174085617065,0.90522962808609,0.90522962808609,0.0,211.5489196777344,221.0,32268.2890625,0.0,2732.330322265625,1.0,282.14178466796875,284.2535705566406,291.30731201171875,292.348876953125,293.1499938964844,293.1499938964844,281.8500061035156,35540.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470789909362793,3.647103071212769,8.875312573763949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.84814453125,0.0,1526.4871826171875,1895.4371337890625,0.0,4300.0,0.9043304324150084,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739591002464294,0.3640713989734649,0.3323579132556915,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837596774101257,0.5492064356803894,0.5237634181976318,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882918953895569,0.5586767196655273,0.3926780521869659,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441120147705078,0.3223053216934204,0.3103772699832916,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520702242851257,0.2155666053295135,0.9952254891395568,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150083541870117,1.0,1.0,0.0,1.0,-3.0671606063842773,3.067152976989746,7.560565791209228e-06,2.3677356243133545,0.9063771963119508,0.9063771963119508,0.0,214.6810607910156,224.0,32920.14453125,0.0,2772.520263671875,1.0,281.8577575683594,284.0111083984375,291.4199523925781,292.5585327148437,293.1499938964844,293.1499938964844,281.54998779296875,35662.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660603046417236,3.6606271266937256,8.941256623984373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.20703125,0.0,1542.464599609375,1895.4371337890625,0.0,4300.0,0.90740567445755,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739591002464294,0.3640713989734649,0.3323579132556915,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837596774101257,0.5492064356803894,0.5237634181976318,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882918953895569,0.5586767196655273,0.3926780521869659,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441120147705078,0.3223053216934204,0.3103772699832916,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520702242851257,0.2155666053295135,0.9952254891395568,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150083541870117,1.0,1.0,0.0,1.0,-3.0671606063842773,3.067152976989746,7.560565791209228e-06,2.3677356243133545,0.9063771963119508,0.9063771963119508,0.0,214.6810607910156,224.0,32920.14453125,0.0,2772.520263671875,1.0,281.8577575683594,284.0111083984375,291.4199523925781,292.5585327148437,293.1499938964844,293.1499938964844,281.54998779296875,35662.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660603046417236,3.6606271266937256,8.941256623984373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.20703125,0.0,1542.464599609375,1895.4371337890625,0.0,4300.0,0.90740567445755,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688877582550049,0.3619875907897949,0.3309554159641266,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782392144203186,0.5468670725822449,0.5221367478370667,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849442601203918,0.5605560541152954,0.3943522572517395,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404594421386719,0.3216862976551056,0.3102534711360931,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487313508987427,0.2150785624980926,0.995055854320526,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173198223114014,1.0,1.0,0.0,1.0,-3.06519079208374,3.065183162689209,7.551174348918721e-06,2.3663477897644043,0.9041388630867004,0.9041388630867004,0.0,219.3414459228516,227.0,33538.50390625,0.0,2792.971923828125,1.0,281.55816650390625,283.7488098144531,291.48895263671875,292.6791687011719,293.1499938964844,293.1499938964844,281.25,35901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664997577667236,3.6650218963623047,8.962737751971872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.0712890625,0.0,1549.1783447265625,1895.4371337890625,0.0,4300.0,0.9085454940795898,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688877582550049,0.3619875907897949,0.3309554159641266,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782392144203186,0.5468670725822449,0.5221367478370667,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849442601203918,0.5605560541152954,0.3943522572517395,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404594421386719,0.3216862976551056,0.3102534711360931,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487313508987427,0.2150785624980926,0.995055854320526,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173198223114014,1.0,1.0,0.0,1.0,-3.06519079208374,3.065183162689209,7.551174348918721e-06,2.3663477897644043,0.9041388630867004,0.9041388630867004,0.0,219.3414459228516,227.0,33538.50390625,0.0,2792.971923828125,1.0,281.55816650390625,283.7488098144531,291.48895263671875,292.6791687011719,293.1499938964844,293.1499938964844,281.25,35901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664997577667236,3.6650218963623047,8.962737751971872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.0712890625,0.0,1549.1783447265625,1895.4371337890625,0.0,4300.0,0.9085454940795898,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632448673248291,0.3593848347663879,0.3289032876491546,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.872075080871582,0.5437573790550232,0.5195562243461609,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810146450996399,0.5618440508842468,0.3954687118530273,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361844182014465,0.3204434812068939,0.3093999028205871,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446427702903748,0.2139804363250732,0.9916523098945618,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187654137611389,1.0,1.0,0.0,1.0,-3.0558507442474365,3.0558431148529053,7.505283520004013e-06,2.359161615371704,0.8994123339653015,0.8994123339653015,0.0,224.032455444336,230.0,34286.56640625,0.0,2798.87353515625,1.0,281.2581481933594,283.5007629394531,291.5420227050781,292.7814025878906,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659595727920532,3.6596198081970215,8.936335689213593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.7578125,0.0,1545.1160888671875,1895.4371337890625,0.0,4300.0,0.9075143933296204,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632448673248291,0.3593848347663879,0.3289032876491546,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.872075080871582,0.5437573790550232,0.5195562243461609,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810146450996399,0.5618440508842468,0.3954687118530273,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361844182014465,0.3204434812068939,0.3093999028205871,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446427702903748,0.2139804363250732,0.9916523098945618,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187654137611389,1.0,1.0,0.0,1.0,-3.0558507442474365,3.0558431148529053,7.505283520004013e-06,2.359161615371704,0.8994123339653015,0.8994123339653015,0.0,224.032455444336,230.0,34286.56640625,0.0,2798.87353515625,1.0,281.2581481933594,283.5007629394531,291.5420227050781,292.7814025878906,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659595727920532,3.6596198081970215,8.936335689213593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.7578125,0.0,1545.1160888671875,1895.4371337890625,0.0,4300.0,0.9075143933296204,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595611214637756,0.3583714962005615,0.3276363909244537,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678918480873108,0.5422357320785522,0.5177277326583862,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791447281837463,0.5649227499961853,0.3972742855548858,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333523631095886,0.3201034665107727,0.308882862329483,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418027877807617,0.2134589552879333,0.9888332486152648,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199619174003601,1.0,1.0,0.0,1.0,-3.0502755641937256,3.050268173217773,7.477467988792341e-06,2.354665517807007,0.8999907374382019,0.8999907374382019,0.0,227.3392028808593,233.0,33236.25,0.0,2805.02001953125,1.0,281.542236328125,283.7122802734375,291.43536376953125,292.562255859375,293.1499938964844,293.1499938964844,281.25,36080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655820846557617,3.6558449268341056,8.91791046342405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.43212890625,0.0,1540.259521484375,1895.4371337890625,0.0,4300.0,0.9066426753997804,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595611214637756,0.3583714962005615,0.3276363909244537,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678918480873108,0.5422357320785522,0.5177277326583862,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791447281837463,0.5649227499961853,0.3972742855548858,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333523631095886,0.3201034665107727,0.308882862329483,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418027877807617,0.2134589552879333,0.9888332486152648,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199619174003601,1.0,1.0,0.0,1.0,-3.0502755641937256,3.050268173217773,7.477467988792341e-06,2.354665517807007,0.8999907374382019,0.8999907374382019,0.0,227.3392028808593,233.0,33236.25,0.0,2805.02001953125,1.0,281.542236328125,283.7122802734375,291.43536376953125,292.562255859375,293.1499938964844,293.1499938964844,281.25,36080.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655820846557617,3.6558449268341056,8.91791046342405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.43212890625,0.0,1540.259521484375,1895.4371337890625,0.0,4300.0,0.9066426753997804,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584314346313477,0.3578145802021026,0.327382892370224,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8665423393249512,0.5414858460426331,0.5172643661499023,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789316415786743,0.566351056098938,0.3984873592853546,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.732532262802124,0.3199855089187622,0.3089242875576019,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409658789634705,0.213279515504837,0.9885393381118774,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207034587860107,1.0,1.0,0.0,1.0,-3.0505716800689697,3.0505640506744385,7.478990028175758e-06,2.354923963546753,0.897447407245636,0.897447407245636,0.0,228.6050262451172,233.0,33986.1015625,0.0,2812.193359375,1.0,281.298583984375,283.54058837890625,291.4996643066406,292.74871826171875,293.1499938964844,293.1499938964844,281.25,36174.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652596950531006,3.652621030807495,8.902188710635528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.60791015625,0.0,1537.3634033203125,1895.4371337890625,0.0,4300.0,0.9059322476387024,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566368579864502,0.3568654358386993,0.3267238736152649,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645471334457397,0.5403369069099426,0.5163915157318115,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779948949813843,0.5673283338546753,0.3993220031261444,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312121391296387,0.3196135461330414,0.3087326288223266,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396920084953308,0.2129209339618683,0.9875710010528564,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213523149490356,1.0,1.0,0.0,1.0,-3.0483434200286865,3.0483360290527344,7.46818204788724e-06,2.3532514572143555,0.8952823877334595,0.8952823877334595,0.0,230.2745056152344,236.0,34001.57421875,0.0,2816.436767578125,1.0,281.2576904296875,283.4890441894531,291.5146484375,292.7265014648437,293.1499938964844,293.1499938964844,281.54998779296875,36269.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646704435348511,3.646728515625,8.873489036886895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.20703125,0.0,1531.5198974609375,1895.4371337890625,0.0,4300.0,0.9047107696533204,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539498209953308,0.356217473745346,0.3258739113807678,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614479899406433,0.5392727255821228,0.5151063203811646,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877083957195282,0.5707551836967468,0.4014370739459991,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292386889457703,0.319626122713089,0.3086000382900238,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377517580986023,0.2127414494752884,0.9863940477371216,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227255463600159,1.0,1.0,0.0,1.0,-3.04673433303833,3.046726942062378,7.459974767698441e-06,2.351872205734253,0.8957315683364868,0.8957315683364868,0.0,233.0424041748047,239.0,32981.19140625,0.0,2827.628662109375,1.0,281.5421142578125,283.70440673828125,291.42095947265625,292.5292358398437,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640460252761841,3.640484094619751,8.843127261570771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.6416015625,0.0,1523.66796875,1895.4371337890625,0.0,4300.0,0.9032572507858276,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539498209953308,0.356217473745346,0.3258739113807678,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614479899406433,0.5392727255821228,0.5151063203811646,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877083957195282,0.5707551836967468,0.4014370739459991,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292386889457703,0.319626122713089,0.3086000382900238,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377517580986023,0.2127414494752884,0.9863940477371216,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227255463600159,1.0,1.0,0.0,1.0,-3.04673433303833,3.046726942062378,7.459974767698441e-06,2.351872205734253,0.8957315683364868,0.8957315683364868,0.0,233.0424041748047,239.0,32981.19140625,0.0,2827.628662109375,1.0,281.5421142578125,283.70440673828125,291.42095947265625,292.5292358398437,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640460252761841,3.640484094619751,8.843127261570771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.6416015625,0.0,1523.66796875,1895.4371337890625,0.0,4300.0,0.9032572507858276,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.753049373626709,0.3566899001598358,0.3261595964431762,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601411581039429,0.5394456386566162,0.5150912404060364,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8780242204666138,0.5754353404045105,0.4045518934726715,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287413477897644,0.3205257952213287,0.309328556060791,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372498273849487,0.2133065313100814,0.9884586930274964,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246914863586426,1.0,1.0,0.0,1.0,-3.054154396057129,3.0541470050811768,7.496178113797214e-06,2.35752534866333,0.8989274501800537,0.8989274501800537,0.0,234.91549682617188,242.0,32010.35546875,0.0,2852.225830078125,1.0,281.8416748046875,283.93902587890625,291.3480529785156,292.38702392578125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64229965209961,3.642323732376098,8.852065889186633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.5263671875,0.0,1524.11669921875,1895.4371337890625,0.0,4300.0,0.903527557849884,1.0,0.0,3.0,1.0,0.0
