time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.753049373626709,0.3566899001598358,0.3261595964431762,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601411581039429,0.5394456386566162,0.5150912404060364,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8780242204666138,0.5754353404045105,0.4045518934726715,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287413477897644,0.3205257952213287,0.309328556060791,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372498273849487,0.2133065313100814,0.9884586930274964,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246914863586426,1.0,1.0,0.0,1.0,-3.054154396057129,3.0541470050811768,7.496178113797214e-06,2.35752534866333,0.8989274501800537,0.8989274501800537,0.0,234.91549682617188,242.0,32010.35546875,0.0,2852.225830078125,1.0,281.8416748046875,283.93902587890625,291.3480529785156,292.38702392578125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64229965209961,3.642323732376098,8.852065889186633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.5263671875,0.0,1524.11669921875,1895.4371337890625,0.0,4300.0,0.903527557849884,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527853846549988,0.3576757311820984,0.3269876539707184,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594987392425537,0.5402882099151611,0.5157885551452637,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795772194862366,0.5806941390037537,0.408136636018753,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288473844528198,0.3219346404075622,0.3105974495410919,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374251842498779,0.2143581509590149,0.9929057955741882,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272682547569275,1.0,1.0,0.0,1.0,-3.067164897918701,3.06715726852417,7.560141511930851e-06,2.3675520420074463,0.9047356843948364,0.9047356843948364,0.0,236.702392578125,245.0,31119.876953125,-0.0,2887.767822265625,1.0,282.1417236328125,284.17413330078125,291.2879333496094,292.2674865722656,293.1499938964844,293.1499938964844,281.8500061035156,35685.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653308391571045,3.653332471847534,8.905657296054414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.12255859375,0.0,1534.5,1895.4371337890625,0.0,4300.0,0.9058229327201844,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527853846549988,0.3576757311820984,0.3269876539707184,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594987392425537,0.5402882099151611,0.5157885551452637,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795772194862366,0.5806941390037537,0.408136636018753,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288473844528198,0.3219346404075622,0.3105974495410919,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374251842498779,0.2143581509590149,0.9929057955741882,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272682547569275,1.0,1.0,0.0,1.0,-3.067164897918701,3.06715726852417,7.560141511930851e-06,2.3675520420074463,0.9047356843948364,0.9047356843948364,0.0,236.702392578125,245.0,31119.876953125,-0.0,2887.767822265625,1.0,282.1417236328125,284.17413330078125,291.2879333496094,292.2674865722656,293.1499938964844,293.1499938964844,281.8500061035156,35685.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653308391571045,3.653332471847534,8.905657296054414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.12255859375,0.0,1534.5,1895.4371337890625,0.0,4300.0,0.9058229327201844,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.751036524772644,0.3570902049541473,0.327059805393219,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573831915855408,0.5395556688308716,0.5157568454742432,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794446587562561,0.5840811133384705,0.4110039174556732,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.727815568447113,0.3223938643932342,0.31148362159729,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366601586341858,0.2147948592901229,0.9965417385101318,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299535036087036,1.0,1.0,0.0,1.0,-3.076111555099488,3.076103925704956,7.604794063809095e-06,2.3746602535247803,0.904984176158905,0.904984176158905,0.0,239.69517517089844,248.0,31977.296875,-0.0,2921.600341796875,1.0,281.8577880859375,283.9481506347656,291.3901672363281,292.4709777832031,293.1499938964844,293.1499938964844,281.54998779296875,35791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661854982376098,3.661879062652588,8.947373544287984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.8818359375,0.0,1544.8359375,1895.4371337890625,0.0,4300.0,0.9077776670455932,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.751036524772644,0.3570902049541473,0.327059805393219,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573831915855408,0.5395556688308716,0.5157568454742432,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794446587562561,0.5840811133384705,0.4110039174556732,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.727815568447113,0.3223938643932342,0.31148362159729,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366601586341858,0.2147948592901229,0.9965417385101318,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299535036087036,1.0,1.0,0.0,1.0,-3.076111555099488,3.076103925704956,7.604794063809095e-06,2.3746602535247803,0.904984176158905,0.904984176158905,0.0,239.69517517089844,248.0,31977.296875,-0.0,2921.600341796875,1.0,281.8577880859375,283.9481506347656,291.3901672363281,292.4709777832031,293.1499938964844,293.1499938964844,281.54998779296875,35791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661854982376098,3.661879062652588,8.947373544287984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.8818359375,0.0,1544.8359375,1895.4371337890625,0.0,4300.0,0.9077776670455932,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492941617965698,0.3562297821044922,0.3265454769134521,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554317951202393,0.538522481918335,0.5150887966156006,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.878434956073761,0.5851269364356995,0.411948025226593,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265555262565613,0.3221684396266937,0.3115027248859405,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355818510055542,0.2146508246660232,0.996853232383728,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310586333274841,1.0,1.0,0.0,1.0,-3.076228141784668,3.0762205123901367,7.605528480780777e-06,2.3748161792755127,0.9034059643745422,0.9034059643745422,0.0,241.7249450683593,248.0,32771.10546875,-0.0,2932.485107421875,1.0,281.6008605957031,283.7582092285156,291.4526672363281,292.63873291015625,293.1499938964844,293.1499938964844,281.54998779296875,35902.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66346287727356,3.663487195968628,8.955233283813868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.16748046875,0.0,1547.466552734375,1895.4371337890625,0.0,4300.0,0.9081735014915466,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7471105456352234,0.3551214039325714,0.3257059752941131,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530212640762329,0.5371690392494202,0.5140125155448914,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769388198852539,0.5858727693557739,0.4125915169715881,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248884439468384,0.3217042982578277,0.3112411499023437,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6341105699539185,0.214296743273735,0.9960855841636658,284.8756408691406,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.8738098144531,1.0,0.6319444179534912,1.0,1.0,0.0,1.0,-3.073465585708618,3.073457956314087,7.591984740429325e-06,2.372729539871216,0.9023110866546632,0.9023110866546632,0.0,243.9889678955078,251.0,32797.1328125,-0.0,2938.718017578125,1.0,281.5579833984375,283.7016296386719,291.46002197265625,292.60406494140625,293.1499938964844,293.1499938964844,281.25,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662579298019409,3.6626033782958975,8.950913183980447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.36669921875,0.0,1547.207763671875,1895.4371337890625,0.0,4300.0,0.9080736041069032,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425593137741089,0.3525576591491699,0.3237020373344421,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.848003089427948,0.5340171456336975,0.511389434337616,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736960291862488,0.5868197679519653,0.413512647151947,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212409377098083,0.3203731179237366,0.3103069067001343,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308179497718811,0.2132059782743454,0.9926871061325072,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331961154937744,1.0,1.0,0.0,1.0,-3.0638070106506348,3.0637993812561035,7.544420896010706e-06,2.3653059005737305,0.8969628810882568,0.8969628810882568,0.0,248.44517517089844,239.0,33639.3359375,-0.0,2942.331298828125,1.0,281.2581787109375,283.4617919921875,291.51129150390625,292.71063232421875,293.1499938964844,293.1499938964844,281.54998779296875,36256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653764963150024,3.6537890434265137,8.907882715902815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1533203125,0.0,1539.2818603515625,1895.4371337890625,0.0,4300.0,0.9062743186950684,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425593137741089,0.3525576591491699,0.3237020373344421,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.848003089427948,0.5340171456336975,0.511389434337616,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736960291862488,0.5868197679519653,0.413512647151947,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212409377098083,0.3203731179237366,0.3103069067001343,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308179497718811,0.2132059782743454,0.9926871061325072,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331961154937744,1.0,1.0,0.0,1.0,-3.0638070106506348,3.0637993812561035,7.544420896010706e-06,2.3653059005737305,0.8969628810882568,0.8969628810882568,0.0,248.44517517089844,239.0,33639.3359375,-0.0,2942.331298828125,1.0,281.2581787109375,283.4617919921875,291.51129150390625,292.71063232421875,293.1499938964844,293.1499938964844,281.54998779296875,36256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653764963150024,3.6537890434265137,8.907882715902815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1533203125,0.0,1539.2818603515625,1895.4371337890625,0.0,4300.0,0.9062743186950684,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7433823347091675,0.3514876961708069,0.3221577107906341,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.84908527135849,0.5323244333267212,0.5091773271560669,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771063089370728,0.5894787311553955,0.4148400127887726,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224664092063904,0.3199000358581543,0.3094134330749511,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316425204277039,0.2126706093549728,0.9885903596878052,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299300193786621,1.0,1.0,0.0,1.0,-3.054877996444702,3.05487060546875,7.500161245843628e-06,2.3582651615142822,0.8967159390449524,0.8967159390449524,0.0,245.00390625,227.0,32458.064453125,-0.0,2906.23876953125,1.0,281.54217529296875,283.6668701171875,291.39599609375,292.4800109863281,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646574258804321,3.6465983390808105,8.872855801200785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.56201171875,0.0,1530.654052734375,1895.4371337890625,0.0,4300.0,0.9046387672424316,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7433823347091675,0.3514876961708069,0.3221577107906341,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.84908527135849,0.5323244333267212,0.5091773271560669,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771063089370728,0.5894787311553955,0.4148400127887726,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224664092063904,0.3199000358581543,0.3094134330749511,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316425204277039,0.2126706093549728,0.9885903596878052,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299300193786621,1.0,1.0,0.0,1.0,-3.054877996444702,3.05487060546875,7.500161245843628e-06,2.3582651615142822,0.8967159390449524,0.8967159390449524,0.0,245.00390625,227.0,32458.064453125,-0.0,2906.23876953125,1.0,281.54217529296875,283.6668701171875,291.39599609375,292.4800109863281,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646574258804321,3.6465983390808105,8.872855801200785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.56201171875,0.0,1530.654052734375,1895.4371337890625,0.0,4300.0,0.9046387672424316,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488783001899719,0.3517987728118896,0.3218684196472168,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553144931793213,0.5321490168571472,0.5083804130554199,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861225843429565,0.5936740040779114,0.417281836271286,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279207110404968,0.320545881986618,0.3094513416290283,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362960934638977,0.213067352771759,0.9877888560295104,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252068281173706,1.0,1.0,0.0,1.0,-3.0555810928344727,3.0555734634399414,7.50336312194122e-06,2.3587026596069336,0.8992177248001099,0.8992177248001099,0.0,236.38668823242188,215.0,31435.1875,-0.0,2862.751220703125,1.0,281.8417358398437,283.899169921875,291.3065185546875,292.3159484863281,293.1499938964844,293.1499938964844,282.1499938964844,35983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646548271179199,3.646572351455689,8.872729608810914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.23046875,0.0,1529.2100830078125,1895.4371337890625,0.0,4300.0,0.9045105576515198,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488783001899719,0.3517987728118896,0.3218684196472168,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553144931793213,0.5321490168571472,0.5083804130554199,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861225843429565,0.5936740040779114,0.417281836271286,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279207110404968,0.320545881986618,0.3094513416290283,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362960934638977,0.213067352771759,0.9877888560295104,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252068281173706,1.0,1.0,0.0,1.0,-3.0555810928344727,3.0555734634399414,7.50336312194122e-06,2.3587026596069336,0.8992177248001099,0.8992177248001099,0.0,236.38668823242188,215.0,31435.1875,-0.0,2862.751220703125,1.0,281.8417358398437,283.899169921875,291.3065185546875,292.3159484863281,293.1499938964844,293.1499938964844,282.1499938964844,35983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646548271179199,3.646572351455689,8.872729608810914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.23046875,0.0,1529.2100830078125,1895.4371337890625,0.0,4300.0,0.9045105576515198,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571083903312683,0.352744847536087,0.3221783936023712,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646041750907898,0.5327309370040894,0.5083370208740234,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983520269393921,0.5985678434371948,0.4202390313148498,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358125448226929,0.3218342959880829,0.3100942373275757,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434058547019958,0.2140808254480362,0.9896263480186462,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199941635131836,1.0,1.0,0.0,1.0,-3.0624334812164307,3.0624258518218994,7.536960765719414e-06,2.36395263671875,0.9042359590530396,0.9042359590530396,0.0,225.5463256835937,203.0,30469.64453125,-0.0,2819.9189453125,1.0,282.1417541503906,284.1313781738281,291.2322998046875,292.1781616210937,293.1499938964844,293.1499938964844,281.8500061035156,35753.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550917625427246,3.6551156044006334,8.914353202271741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.4130859375,0.0,1536.9940185546875,1895.4371337890625,0.0,4300.0,0.9062663316726683,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571083903312683,0.352744847536087,0.3221783936023712,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646041750907898,0.5327309370040894,0.5083370208740234,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983520269393921,0.5985678434371948,0.4202390313148498,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358125448226929,0.3218342959880829,0.3100942373275757,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434058547019958,0.2140808254480362,0.9896263480186462,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199941635131836,1.0,1.0,0.0,1.0,-3.0624334812164307,3.0624258518218994,7.536960765719414e-06,2.36395263671875,0.9042359590530396,0.9042359590530396,0.0,225.5463256835937,203.0,30469.64453125,-0.0,2819.9189453125,1.0,282.1417541503906,284.1313781738281,291.2322998046875,292.1781616210937,293.1499938964844,293.1499938964844,281.8500061035156,35753.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550917625427246,3.6551156044006334,8.914353202271741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.4130859375,0.0,1536.9940185546875,1895.4371337890625,0.0,4300.0,0.9062663316726683,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616250514984131,0.3527474999427795,0.322257786989212,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697395920753479,0.5325738787651062,0.508267343044281,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049370288848876,0.600402295589447,0.4216258227825165,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401580810546875,0.3222377002239227,0.3104315996170044,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474242806434631,0.2144674658775329,0.9908401370048524,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678100585937,1.0,0.617280125617981,1.0,1.0,0.0,1.0,-3.065983533859253,3.065976142883301,7.554655894637108e-06,2.36678147315979,0.9038127064704896,0.9038127064704896,0.0,219.9557647705078,203.0,31266.8359375,-0.0,2797.773681640625,1.0,281.8984375,283.9591979980469,291.3046264648437,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6590206623077393,3.659044742584229,8.933528192756057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.9521484375,0.0,1541.763427734375,1895.4371337890625,0.0,4300.0,0.9071251749992372,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654616832733154,0.3522301316261291,0.3217815458774566,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742384910583496,0.5318631529808044,0.507603645324707,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110893607139589,0.6016191840171814,0.4224771559238434,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440022230148315,0.3222636878490448,0.3103986084461212,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.651004433631897,0.2145759314298629,0.9908869862556458,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143084764480591,1.0,1.0,0.0,1.0,-3.0656604766845703,3.065652847290039,7.553273007943062e-06,2.366619825363159,0.9037387371063232,0.9037387371063232,0.0,214.7860870361328,191.0,31318.80859375,-0.0,2770.08642578125,1.0,281.85760498046875,283.9056701660156,291.3221740722656,292.3667907714844,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660853385925293,3.660877704620361,8.942480462792446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.34619140625,0.0,1544.2845458984375,1895.4371337890625,0.0,4300.0,0.9076048135757446,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725226879119873,0.3503977060317993,0.320005863904953,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8826950788497925,0.5295031666755676,0.5052907466888428,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.92343008518219,0.6031104326248169,0.4234307408332824,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512260675430298,0.3215997517108917,0.3096104562282562,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576750874519348,0.2142068743705749,0.9882891774177552,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076200008392334,1.0,1.0,0.0,1.0,-3.057830333709717,3.057822704315185,7.514943717978895e-06,2.360661745071411,0.9002594947814941,0.9002594947814941,0.0,204.7495880126953,179.0,32104.740234375,-0.0,2702.223876953125,1.0,281.55816650390625,283.6591491699219,291.3796691894531,292.4853210449219,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658458232879639,3.658482551574707,8.93078265562508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.7392578125,0.0,1543.2310791015625,1895.4371337890625,0.0,4300.0,0.9072087407112122,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725226879119873,0.3503977060317993,0.320005863904953,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8826950788497925,0.5295031666755676,0.5052907466888428,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.92343008518219,0.6031104326248169,0.4234307408332824,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512260675430298,0.3215997517108917,0.3096104562282562,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576750874519348,0.2142068743705749,0.9882891774177552,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076200008392334,1.0,1.0,0.0,1.0,-3.057830333709717,3.057822704315185,7.514943717978895e-06,2.360661745071411,0.9002594947814941,0.9002594947814941,0.0,204.7495880126953,179.0,32104.740234375,-0.0,2702.223876953125,1.0,281.55816650390625,283.6591491699219,291.3796691894531,292.4853210449219,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658458232879639,3.658482551574707,8.93078265562508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.7392578125,0.0,1543.2310791015625,1895.4371337890625,0.0,4300.0,0.9072087407112122,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779002785682678,0.3486421108245849,0.3182838261127472,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891808390617371,0.5272458791732788,0.5030388832092285,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330809116363524,0.6037570834159851,0.4237842857837677,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567377090454102,0.320694625377655,0.3085919022560119,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6626719236373901,0.2135657519102096,0.9845569133758544,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6020020246505737,1.0,1.0,0.0,1.0,-3.0477712154388428,3.0477635860443115,7.465628641512012e-06,2.3529155254364014,0.8954914808273315,0.8954914808273315,0.0,197.1375274658203,179.0,33007.9296875,-0.0,2643.000732421875,1.0,281.2705078125,283.4396667480469,291.4286499023437,292.6091613769531,293.1499938964844,293.1499938964844,281.25,36297.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650174617767334,3.6501986980438232,8.890385174709081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.77783203125,0.0,1535.590087890625,1895.4371337890625,0.0,4300.0,0.9054862856864928,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.7797256112098694,0.3480536043643951,0.3176404535770416,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.891390860080719,0.5264735221862793,0.502199113368988,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9363476634025574,0.6039706468582153,0.4238343238830566,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.7586145997047424,0.3203641474246979,0.3081805109977722,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.6643553376197815,0.2133174538612365,0.9830108880996704,284.616455078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.6145324707031,1.0,0.6000187993049622,1.0,1.0,0.0,1.0,-3.0436952114105225,3.0436878204345703,7.445646133419359e-06,2.349757194519043,0.8941739797592163,0.8941739797592163,0.0,194.5758514404297,167.0,32983.2734375,-0.0,2621.824462890625,1.0,281.2581481933594,283.42352294921875,291.4211120605469,292.5836181640625,293.1499938964844,293.1499938964844,281.54998779296875,36345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646353244781494,3.646377325057984,8.871780323715939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.455078125,0.0,1531.7000732421875,1895.4371337890625,0.0,4300.0,0.9046782851219176,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899514436721802,0.3471652865409851,0.3159746527671814,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903254508972168,0.5248622298240662,0.4997632503509521,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526605606079102,0.606632649898529,0.4249215424060821,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686775326728821,0.3199890255928039,0.3070693910121918,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733896732330322,0.2129918187856674,0.9783778190612792,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920810699462891,1.0,1.0,0.0,1.0,-3.0331528186798096,3.0331454277038574,7.393690339085879e-06,2.341420412063598,0.8930812478065491,0.8930812478065491,0.0,183.0721893310547,155.0,31744.810546875,-0.0,2542.071044921875,1.0,281.5420837402344,283.6264038085937,291.29296875,292.3377380371094,293.1499938964844,293.1499938964844,281.8500061035156,36267.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635640859603882,3.635664701461792,8.819728805065097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.7021484375,0.0,1519.2467041015625,1895.4371337890625,0.0,4300.0,0.9022603034973145,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899514436721802,0.3471652865409851,0.3159746527671814,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903254508972168,0.5248622298240662,0.4997632503509521,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526605606079102,0.606632649898529,0.4249215424060821,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686775326728821,0.3199890255928039,0.3070693910121918,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733896732330322,0.2129918187856674,0.9783778190612792,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920810699462891,1.0,1.0,0.0,1.0,-3.0331528186798096,3.0331454277038574,7.393690339085879e-06,2.341420412063598,0.8930812478065491,0.8930812478065491,0.0,183.0721893310547,155.0,31744.810546875,-0.0,2542.071044921875,1.0,281.5420837402344,283.6264038085937,291.29296875,292.3377380371094,293.1499938964844,293.1499938964844,281.8500061035156,36267.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635640859603882,3.635664701461792,8.819728805065097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.7021484375,0.0,1519.2467041015625,1895.4371337890625,0.0,4300.0,0.9022603034973145,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049095273017883,0.3476047813892364,0.3156484961509704,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215477108955384,0.5247250199317932,0.4988399446010589,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727960824966432,0.6108384728431702,0.4272444546222687,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832823395729065,0.3206988573074341,0.3070060610771179,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866464018821716,0.2135597169399261,0.977586269378662,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846343636512756,1.0,1.0,0.0,1.0,-3.0334062576293945,3.0333988666534424,7.394642580038635e-06,2.341496229171753,0.894776463508606,0.894776463508606,0.0,170.1833953857422,143.0,30734.97265625,-0.0,2475.864013671875,1.0,281.84161376953125,283.8611145019531,291.190673828125,292.1597900390625,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6321208477020255,3.632144689559937,8.802658726381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.72998046875,0.0,1513.9390869140625,1895.4371337890625,0.0,4300.0,0.9013501405715942,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049095273017883,0.3476047813892364,0.3156484961509704,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215477108955384,0.5247250199317932,0.4988399446010589,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727960824966432,0.6108384728431702,0.4272444546222687,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832823395729065,0.3206988573074341,0.3070060610771179,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866464018821716,0.2135597169399261,0.977586269378662,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846343636512756,1.0,1.0,0.0,1.0,-3.0334062576293945,3.0333988666534424,7.394642580038635e-06,2.341496229171753,0.894776463508606,0.894776463508606,0.0,170.1833953857422,143.0,30734.97265625,-0.0,2475.864013671875,1.0,281.84161376953125,283.8611145019531,291.190673828125,292.1597900390625,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6321208477020255,3.632144689559937,8.802658726381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.72998046875,0.0,1513.9390869140625,1895.4371337890625,0.0,4300.0,0.9013501405715942,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133757710456848,0.3480590879917145,0.3157089352607727,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327364563941956,0.5249435901641846,0.4986668527126312,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830299615859984,0.6132068634033203,0.4285952746868133,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919278144836426,0.321293443441391,0.3072143197059631,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.694525957107544,0.2140682339668274,0.978245735168457,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811294913291931,1.0,1.0,0.0,1.0,-3.0359346866607666,3.0359272956848145,7.4069089350814465e-06,2.3434197902679443,0.8971607089042664,0.8971607089042664,0.0,163.63775634765625,143.0,29885.88671875,-0.0,2446.706298828125,1.0,282.0982360839844,284.0450744628906,291.1229553222656,291.9890441894531,293.1499938964844,293.1499938964844,282.1499938964844,35947.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633448362350464,3.633472204208374,8.809094538264617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.501953125,0.0,1514.437744140625,1895.4371337890625,0.0,4300.0,0.9015946984291076,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8224658966064453,0.3486548364162445,0.3159681558609009,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9451398849487304,0.5253319144248962,0.4987295866012573,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9932337403297424,0.6157345771789551,0.4301353991031647,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8016629815101624,0.322031170129776,0.307601660490036,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7033942937850952,0.2147134840488433,0.9796447157859802,285.14947509765625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.1506652832031,1.0,0.5777956247329712,1.0,1.0,0.0,1.0,-3.040318250656128,3.040310859680176,7.428263415931724e-06,2.3467819690704346,0.8990137577056885,0.8990137577056885,0.0,156.99485778808594,131.0,29785.984375,-0.0,2420.4375,1.0,282.1417541503906,284.0960998535156,291.1063537597656,292.0120849609375,293.1499938964844,293.1499938964844,282.45001220703125,35840.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637409687042236,3.6374335289001465,8.828313298181456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7646484375,0.0,1518.0147705078125,1895.4371337890625,0.0,4300.0,0.9023712873458862,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379347920417786,0.3500416278839111,0.3167537152767181,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965077579021454,0.5263611674308777,0.4991997182369232,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225917339324951,0.4176122546195984,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179425001144409,0.3237132132053375,0.3087070882320404,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182847261428833,0.2162144780158996,0.9840872287750244,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704913139343262,1.0,1.0,0.0,1.0,-3.033470630645752,3.0334632396698,7.395568900392391e-06,2.341805458068848,0.905955135822296,0.905955135822296,0.0,146.3468780517578,134.0,28874.82421875,-0.0,2352.620849609375,1.0,282.4416809082031,284.3289794921875,291.0303649902344,291.8790588378906,293.1499938964844,293.1499938964844,282.1499938964844,35578.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652428150177002,3.652452230453491,8.901366186364612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.64013671875,0.0,1532.7132568359375,1895.4371337890625,0.0,4300.0,0.90555077791214,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379347920417786,0.3500416278839111,0.3167537152767181,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965077579021454,0.5263611674308777,0.4991997182369232,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225917339324951,0.4176122546195984,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179425001144409,0.3237132132053375,0.3087070882320404,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182847261428833,0.2162144780158996,0.9840872287750244,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704913139343262,1.0,1.0,0.0,1.0,-3.033470630645752,3.0334632396698,7.395568900392391e-06,2.341805458068848,0.905955135822296,0.905955135822296,0.0,146.3468780517578,134.0,28874.82421875,-0.0,2352.620849609375,1.0,282.4416809082031,284.3289794921875,291.0303649902344,291.8790588378906,293.1499938964844,293.1499938964844,282.1499938964844,35578.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652428150177002,3.652452230453491,8.901366186364612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.64013671875,0.0,1532.7132568359375,1895.4371337890625,0.0,4300.0,0.90555077791214,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451030850410461,0.3497378230094909,0.3168345093727112,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733843803405762,0.5256832242012024,0.4989566504955292,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307375431060791,0.4066101312637329,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254328966140747,0.3243015110492706,0.3094684481620788,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252655625343323,0.2170444428920745,0.9881887435913086,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670081973075867,1.0,1.0,0.0,1.0,-3.0258846282958984,3.0258772373199463,7.358235052379314e-06,2.335783004760742,0.906697392463684,0.906697392463684,0.0,141.58876037597656,137.0,29534.341796875,-0.0,2314.20068359375,1.0,282.15777587890625,284.08795166015625,291.11151123046875,292.0503845214844,293.1499938964844,293.1499938964844,281.8500061035156,35704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664275169372559,3.664299249649048,8.959204365055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.62109375,0.0,1546.88818359375,1895.4371337890625,0.0,4300.0,0.9082574844360352,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451030850410461,0.3497378230094909,0.3168345093727112,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733843803405762,0.5256832242012024,0.4989566504955292,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307375431060791,0.4066101312637329,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254328966140747,0.3243015110492706,0.3094684481620788,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252655625343323,0.2170444428920745,0.9881887435913086,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670081973075867,1.0,1.0,0.0,1.0,-3.0258846282958984,3.0258772373199463,7.358235052379314e-06,2.335783004760742,0.906697392463684,0.906697392463684,0.0,141.58876037597656,137.0,29534.341796875,-0.0,2314.20068359375,1.0,282.15777587890625,284.08795166015625,291.11151123046875,292.0503845214844,293.1499938964844,293.1499938964844,281.8500061035156,35704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664275169372559,3.664299249649048,8.959204365055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.62109375,0.0,1546.88818359375,1895.4371337890625,0.0,4300.0,0.9082574844360352,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456395268440247,0.3481081128120422,0.3155627250671386,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741100072860718,0.5234878063201904,0.4971390962600708,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362550258636475,0.4041723608970642,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266758322715759,0.3237093985080719,0.3091063797473907,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266881465911865,0.2169457674026489,0.9885078072547911,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654808282852173,1.0,1.0,0.0,1.0,-3.019188165664673,3.0191807746887207,7.3256051109638065e-06,2.3305721282958984,0.9046490788459778,0.9046490788459778,0.0,140.3496856689453,140.0,30344.9921875,-0.0,2295.68212890625,1.0,281.85809326171875,283.8389892578125,291.1611633300781,292.1592102050781,293.1499938964844,293.1499938964844,281.54998779296875,35917.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668049812316896,3.668073892593384,8.977671654974984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.58154296875,0.0,1552.7249755859375,1895.4371337890625,0.0,4300.0,0.90924072265625,1.0,0.0,3.0,1.0,0.0
