time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456395268440247,0.3481081128120422,0.3155627250671386,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741100072860718,0.5234878063201904,0.4971390962600708,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362550258636475,0.4041723608970642,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266758322715759,0.3237093985080719,0.3091063797473907,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266881465911865,0.2169457674026489,0.9885078072547911,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654808282852173,1.0,1.0,0.0,1.0,-3.019188165664673,3.0191807746887207,7.3256051109638065e-06,2.3305721282958984,0.9046490788459778,0.9046490788459778,0.0,140.3496856689453,140.0,30344.9921875,-0.0,2295.68212890625,1.0,281.85809326171875,283.8389892578125,291.1611633300781,292.1592102050781,293.1499938964844,293.1499938964844,281.54998779296875,35917.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668049812316896,3.668073892593384,8.977671654974984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.58154296875,0.0,1552.7249755859375,1895.4371337890625,0.0,4300.0,0.90924072265625,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425595164299011,0.345905601978302,0.313737690448761,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707555770874025,0.5205801129341125,0.494590699672699,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6394012570381165,0.4064755737781524,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243879079818726,0.3224712908267975,0.308108240365982,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248600125312805,0.2162230163812637,0.9860802292823792,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650569796562195,1.0,1.0,0.0,1.0,-3.012581348419189,3.0125739574432373,7.293490398296853e-06,2.32543420791626,0.8998459577560425,0.8998459577560425,0.0,140.9989471435547,143.0,31138.572265625,-0.0,2287.103515625,1.0,281.5581359863281,283.5937194824219,291.1963806152344,292.246337890625,293.1499938964844,293.1499938964844,281.25,36178.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66216492652893,3.66218900680542,8.948887852966436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.4970703125,0.0,1548.0877685546875,1895.4371337890625,0.0,4300.0,0.9080986380577089,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425595164299011,0.345905601978302,0.313737690448761,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707555770874025,0.5205801129341125,0.494590699672699,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6394012570381165,0.4064755737781524,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243879079818726,0.3224712908267975,0.308108240365982,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248600125312805,0.2162230163812637,0.9860802292823792,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650569796562195,1.0,1.0,0.0,1.0,-3.012581348419189,3.0125739574432373,7.293490398296853e-06,2.32543420791626,0.8998459577560425,0.8998459577560425,0.0,140.9989471435547,143.0,31138.572265625,-0.0,2287.103515625,1.0,281.5581359863281,283.5937194824219,291.1963806152344,292.246337890625,293.1499938964844,293.1499938964844,281.25,36178.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66216492652893,3.66218900680542,8.948887852966436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.4970703125,0.0,1548.0877685546875,1895.4371337890625,0.0,4300.0,0.9080986380577089,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403035998344421,0.3446860909461975,0.3127508461475372,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681784510612488,0.5189806222915649,0.4932053089141845,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402804255485535,0.4086500406265259,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225058317184448,0.3217138648033142,0.3074915111064911,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232334017753601,0.2157055437564849,0.9842119812965392,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650966763496399,1.0,1.0,0.0,1.0,-3.0093562602996826,3.0093491077423096,7.277836630237289e-06,2.322924852371216,0.8958601951599121,0.8958601951599121,0.0,141.7380828857422,143.0,31932.458984375,-0.0,2285.0947265625,1.0,281.301025390625,283.4075927734375,291.2359924316406,292.3822631835937,293.1499938964844,293.1499938964844,281.25,36337.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655355215072632,3.655379295349121,8.915639000406372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.56201171875,0.0,1541.66357421875,1895.4371337890625,0.0,4300.0,0.906647562980652,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375242352485657,0.3433724045753479,0.3116158545017242,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649330377578736,0.5172725319862366,0.4916521310806274,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407381892204285,0.4114807546138763,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.8201130628585815,0.3208627998828888,0.3067492842674255,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211167812347412,0.215084820985794,0.981781542301178,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.565227746963501,1.0,1.0,0.0,1.0,-3.005714178085327,3.005706787109375,7.260191978275543e-06,2.320096969604492,0.8924098610877991,0.8924098610877991,0.0,142.73007202148438,146.0,31966.693359375,-0.0,2283.634765625,1.0,281.2582092285156,283.3571472167969,291.2268371582031,292.3279113769531,293.1499938964844,293.1499938964844,281.54998779296875,36470.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645425796508789,3.6454498767852783,8.867268093126768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.1220703125,0.0,1531.6038818359375,1895.4371337890625,0.0,4300.0,0.90455561876297,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334171772003174,0.3423178791999817,0.3102886080741882,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597147107124328,0.5154740214347839,0.4895375072956085,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431213021278381,0.4162234365940094,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164233565330505,0.3202213644981384,0.3058778643608093,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177712917327881,0.214554026722908,0.9786202907562256,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659196972846985,1.0,1.0,0.0,1.0,-3.0024211406707764,3.002413988113404,7.243977051984984e-06,2.31742000579834,0.8902626037597656,0.8902626037597656,0.0,144.51620483398438,149.0,30902.455078125,-0.0,2286.877197265625,1.0,281.5420837402344,283.5736999511719,291.0953674316406,292.0848388671875,293.1499938964844,293.1499938964844,281.8500061035156,36395.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629883289337158,3.629907369613648,8.791816981101874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.9111328125,0.0,1513.843017578125,1895.4371337890625,0.0,4300.0,0.9010637998580932,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334171772003174,0.3423178791999817,0.3102886080741882,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597147107124328,0.5154740214347839,0.4895375072956085,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431213021278381,0.4162234365940094,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164233565330505,0.3202213644981384,0.3058778643608093,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177712917327881,0.214554026722908,0.9786202907562256,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659196972846985,1.0,1.0,0.0,1.0,-3.0024211406707764,3.002413988113404,7.243977051984984e-06,2.31742000579834,0.8902626037597656,0.8902626037597656,0.0,144.51620483398438,149.0,30902.455078125,-0.0,2286.877197265625,1.0,281.5420837402344,283.5736999511719,291.0953674316406,292.0848388671875,293.1499938964844,293.1499938964844,281.8500061035156,36395.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629883289337158,3.629907369613648,8.791816981101874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.9111328125,0.0,1513.843017578125,1895.4371337890625,0.0,4300.0,0.9010637998580932,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315545916557312,0.3425361514091491,0.310309886932373,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568849802017212,0.5151340365409851,0.4889912903308868,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473601460456848,0.4192539751529693,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147655725479126,0.3206894993782043,0.3061449229717254,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163252234458923,0.2149192094802856,0.9795793294906616,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25201416015625,284.881103515625,1.0,0.5674065351486206,1.0,1.0,0.0,1.0,-3.006899833679199,3.006892681121826,7.265401563927298e-06,2.3207895755767822,0.8909265398979187,0.8909265398979187,0.0,145.9309844970703,152.0,29934.974609375,-0.0,2302.19580078125,1.0,281.841552734375,283.8138122558594,290.99395751953125,291.9117736816406,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6216890811920166,3.621712923049927,8.752166991143895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.625,0.0,1503.39453125,1895.4371337890625,0.0,4300.0,0.8991077542304993,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315545916557312,0.3425361514091491,0.310309886932373,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568849802017212,0.5151340365409851,0.4889912903308868,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473601460456848,0.4192539751529693,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147655725479126,0.3206894993782043,0.3061449229717254,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163252234458923,0.2149192094802856,0.9795793294906616,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25201416015625,284.881103515625,1.0,0.5674065351486206,1.0,1.0,0.0,1.0,-3.006899833679199,3.006892681121826,7.265401563927298e-06,2.3207895755767822,0.8909265398979187,0.8909265398979187,0.0,145.9309844970703,152.0,29934.974609375,-0.0,2302.19580078125,1.0,281.841552734375,283.8138122558594,290.99395751953125,291.9117736816406,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6216890811920166,3.621712923049927,8.752166991143895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.625,0.0,1503.39453125,1895.4371337890625,0.0,4300.0,0.8991077542304993,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304711580276489,0.3433434963226318,0.3109538853168487,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549214243888856,0.5155249238014221,0.4892471134662628,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527203917503357,0.4218893051147461,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139290809631348,0.3217808902263641,0.3070832192897796,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157811522483826,0.2158668637275695,0.9834258556365968,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696442723274231,1.0,1.0,0.0,1.0,-3.016896724700928,3.016889333724976,7.313696642086143e-06,2.328465223312378,0.8943147659301758,0.8943147659301758,0.0,147.41424560546875,155.0,29087.359375,-0.0,2327.91552734375,1.0,282.1415100097656,284.056640625,290.909912109375,291.7682189941406,293.1499938964844,293.1499938964844,282.45001220703125,35951.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62270712852478,3.6227307319641113,8.757088494348864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.0107421875,0.0,1502.6524658203125,1895.4371337890625,0.0,4300.0,0.8991661667823792,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304711580276489,0.3433434963226318,0.3109538853168487,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549214243888856,0.5155249238014221,0.4892471134662628,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527203917503357,0.4218893051147461,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139290809631348,0.3217808902263641,0.3070832192897796,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157811522483826,0.2158668637275695,0.9834258556365968,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696442723274231,1.0,1.0,0.0,1.0,-3.016896724700928,3.016889333724976,7.313696642086143e-06,2.328465223312378,0.8943147659301758,0.8943147659301758,0.0,147.41424560546875,155.0,29087.359375,-0.0,2327.91552734375,1.0,282.1415100097656,284.056640625,290.909912109375,291.7682189941406,293.1499938964844,293.1499938964844,282.45001220703125,35951.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62270712852478,3.6227307319641113,8.757088494348864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.0107421875,0.0,1502.6524658203125,1895.4371337890625,0.0,4300.0,0.8991661667823792,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.829831063747406,0.3446783423423767,0.3120699226856231,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.953427791595459,0.5165366530418396,0.4900934398174286,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589706540107727,0.4244554042816162,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.813556969165802,0.323378324508667,0.3085117936134338,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157947421073914,0.2172877639532089,0.989465355873108,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725429058074951,1.0,1.0,0.0,1.0,-3.03131365776062,3.031306266784668,7.383724550891202e-06,2.3395755290985107,0.901033878326416,0.901033878326416,0.0,149.0553436279297,158.0,28462.658203125,-0.0,2362.703857421875,1.0,282.4415588378906,284.3096008300781,290.8399963378906,291.6541442871094,293.1499938964844,293.1499938964844,282.1499938964844,35647.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635058879852295,3.635082483291626,8.81690539245028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.82958984375,0.0,1513.9814453125,1895.4371337890625,0.0,4300.0,0.901716947555542,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.829831063747406,0.3446783423423767,0.3120699226856231,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.953427791595459,0.5165366530418396,0.4900934398174286,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589706540107727,0.4244554042816162,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.813556969165802,0.323378324508667,0.3085117936134338,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157947421073914,0.2172877639532089,0.989465355873108,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725429058074951,1.0,1.0,0.0,1.0,-3.03131365776062,3.031306266784668,7.383724550891202e-06,2.3395755290985107,0.901033878326416,0.901033878326416,0.0,149.0553436279297,158.0,28462.658203125,-0.0,2362.703857421875,1.0,282.4415588378906,284.3096008300781,290.8399963378906,291.6541442871094,293.1499938964844,293.1499938964844,282.1499938964844,35647.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635058879852295,3.635082483291626,8.81690539245028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.82958984375,0.0,1513.9814453125,1895.4371337890625,0.0,4300.0,0.901716947555542,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291661739349365,0.3447921872138977,0.3125345408916473,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522693753242492,0.5165126323699951,0.4904481768608093,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614029407501221,0.4261854887008667,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130893707275391,0.3238599002361297,0.3092170357704162,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155961990356445,0.2178099900484085,0.9926497340202332,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741714239120483,1.0,1.0,0.0,1.0,-3.039058208465576,3.039050817489624,7.421647751471028e-06,2.3456149101257324,0.901013731956482,0.901013731956482,0.0,150.09129333496094,158.0,29136.78515625,-0.0,2382.310546875,1.0,282.1988525390625,284.1312866210937,290.9154968261719,291.85986328125,293.1499938964844,293.1499938964844,282.1499938964844,35696.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641124248504639,3.641148090362549,8.846353125591122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.9423828125,0.0,1521.0526123046875,1895.4371337890625,0.0,4300.0,0.9030421376228333,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271991014480591,0.3443097770214081,0.312357097864151,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.94956374168396,0.5158562064170837,0.4901181161403656,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628873944282532,0.4292134940624237,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.81144118309021,0.3238905966281891,0.3094710409641266,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143409848213196,0.2179880738258361,0.9943427443504332,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757447481155396,1.0,1.0,0.0,1.0,-3.044433355331421,3.0444259643554688,7.448092219419777e-06,2.349834442138672,0.9014363288879396,0.9014363288879396,0.0,151.58119201660156,161.0,29217.13671875,-0.0,2399.974365234375,1.0,282.1577453613281,284.07684326171875,290.9318542480469,291.8451232910156,293.1499938964844,293.1499938964844,281.8500061035156,35760.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644906282424927,3.644930124282837,8.864739697855839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.72509765625,0.0,1525.7196044921875,1895.4371337890625,0.0,4300.0,0.9039627313613892,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821375846862793,0.3424322605133056,0.3110609650611877,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416986107826232,0.5134900212287903,0.4883444309234619,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637405157089233,0.4372447729110718,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061587810516357,0.3231137692928314,0.3091271817684173,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709919810295105,0.2176137417554855,0.9943801760673524,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785963535308838,1.0,1.0,0.0,1.0,-3.050036668777466,3.0500292778015137,7.475755865016254e-06,2.354252815246582,0.8987150192260742,0.8987150192260742,0.0,155.22329711914062,164.0,29987.46875,-0.0,2429.31689453125,1.0,281.8582763671875,283.8272705078125,290.9848022460937,291.9576416015625,293.1499938964844,293.1499938964844,282.1499938964844,35985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646155595779419,3.646179676055908,8.870818533068814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.41943359375,0.0,1528.7847900390625,1895.4371337890625,0.0,4300.0,0.9043888449668884,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821375846862793,0.3424322605133056,0.3110609650611877,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416986107826232,0.5134900212287903,0.4883444309234619,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637405157089233,0.4372447729110718,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061587810516357,0.3231137692928314,0.3091271817684173,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709919810295105,0.2176137417554855,0.9943801760673524,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785963535308838,1.0,1.0,0.0,1.0,-3.050036668777466,3.0500292778015137,7.475755865016254e-06,2.354252815246582,0.8987150192260742,0.8987150192260742,0.0,155.22329711914062,164.0,29987.46875,-0.0,2429.31689453125,1.0,281.8582763671875,283.8272705078125,290.9848022460937,291.9576416015625,293.1499938964844,293.1499938964844,282.1499938964844,35985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646155595779419,3.646179676055908,8.870818533068814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.41943359375,0.0,1528.7847900390625,1895.4371337890625,0.0,4300.0,0.9043888449668884,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164361119270325,0.3418591022491455,0.3102045357227325,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934722363948822,0.5123506188392639,0.4869113266468048,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654627323150635,0.44448122382164,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014014959335327,0.3230259120464325,0.3088524639606476,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057210206985474,0.2175787836313247,0.9938329458236694,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812012553215027,1.0,1.0,0.0,1.0,-3.0549895763397217,3.0549819469451904,7.499888397433096e-06,2.358006000518799,0.9020180106163024,0.9020180106163024,0.0,158.5475616455078,167.0,29246.84375,-0.0,2455.895263671875,1.0,282.14215087890625,284.0536193847656,290.8648986816406,291.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,35843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510400772094727,3.651064157485962,8.894601251085987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.92626953125,0.0,1533.153564453125,1895.4371337890625,0.0,4300.0,0.9054145216941832,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164361119270325,0.3418591022491455,0.3102045357227325,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934722363948822,0.5123506188392639,0.4869113266468048,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654627323150635,0.44448122382164,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014014959335327,0.3230259120464325,0.3088524639606476,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057210206985474,0.2175787836313247,0.9938329458236694,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812012553215027,1.0,1.0,0.0,1.0,-3.0549895763397217,3.0549819469451904,7.499888397433096e-06,2.358006000518799,0.9020180106163024,0.9020180106163024,0.0,158.5475616455078,167.0,29246.84375,-0.0,2455.895263671875,1.0,282.14215087890625,284.0536193847656,290.8648986816406,291.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,35843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510400772094727,3.651064157485962,8.894601251085987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.92626953125,0.0,1533.153564453125,1895.4371337890625,0.0,4300.0,0.9054145216941832,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120197057723999,0.3405860066413879,0.3095513582229614,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928509533405304,0.5105983018875122,0.4857678711414337,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662337183952332,0.4511103928089142,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973083257675171,0.3225970864295959,0.3088130950927734,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021084427833557,0.2173251658678054,0.994087815284729,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838242769241333,1.0,1.0,0.0,1.0,-3.061064004898072,3.06105637550354,7.529935373895569e-06,2.3627753257751465,0.8993014097213745,0.8993014097213745,0.0,161.70811462402344,170.0,29942.154296875,-0.0,2483.80908203125,1.0,281.8577880859375,283.8210754394531,290.9312744140625,291.8951110839844,293.1499938964844,293.1499938964844,282.1499938964844,36028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650977611541748,3.651001453399658,8.894296570360893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.62646484375,0.0,1534.466064453125,1895.4371337890625,0.0,4300.0,0.9054992198944092,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120197057723999,0.3405860066413879,0.3095513582229614,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928509533405304,0.5105983018875122,0.4857678711414337,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662337183952332,0.4511103928089142,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973083257675171,0.3225970864295959,0.3088130950927734,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021084427833557,0.2173251658678054,0.994087815284729,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838242769241333,1.0,1.0,0.0,1.0,-3.061064004898072,3.06105637550354,7.529935373895569e-06,2.3627753257751465,0.8993014097213745,0.8993014097213745,0.0,161.70811462402344,170.0,29942.154296875,-0.0,2483.80908203125,1.0,281.8577880859375,283.8210754394531,290.9312744140625,291.8951110839844,293.1499938964844,293.1499938964844,282.1499938964844,36028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650977611541748,3.651001453399658,8.894296570360893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.62646484375,0.0,1534.466064453125,1895.4371337890625,0.0,4300.0,0.9054992198944092,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076862096786499,0.3402012288570404,0.3089084923267364,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225488305091858,0.5097011923789978,0.4846105277538299,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678604483604431,0.4575405418872833,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933714985847473,0.3226928412914276,0.3087305426597595,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6985697150230408,0.217393696308136,0.9939773082733154,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863197445869446,1.0,1.0,0.0,1.0,-3.066391944885254,3.0663843154907227,7.556021046184469e-06,2.3668248653411865,0.9026739597320556,0.9026739597320556,0.0,164.7851104736328,173.0,29260.193359375,-0.0,2509.982177734375,1.0,282.1421813964844,284.0523986816406,290.8209228515625,291.697021484375,293.1499938964844,293.1499938964844,281.8500061035156,35865.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550307273864746,3.655054807662964,8.914055911191099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.4609375,0.0,1537.7681884765625,1895.4371337890625,0.0,4300.0,0.906324863433838,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076862096786499,0.3402012288570404,0.3089084923267364,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225488305091858,0.5097011923789978,0.4846105277538299,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678604483604431,0.4575405418872833,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933714985847473,0.3226928412914276,0.3087305426597595,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6985697150230408,0.217393696308136,0.9939773082733154,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863197445869446,1.0,1.0,0.0,1.0,-3.066391944885254,3.0663843154907227,7.556021046184469e-06,2.3668248653411865,0.9026739597320556,0.9026739597320556,0.0,164.7851104736328,173.0,29260.193359375,-0.0,2509.982177734375,1.0,282.1421813964844,284.0523986816406,290.8209228515625,291.697021484375,293.1499938964844,293.1499938964844,281.8500061035156,35865.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550307273864746,3.655054807662964,8.914055911191099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.4609375,0.0,1537.7681884765625,1895.4371337890625,0.0,4300.0,0.906324863433838,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060539364814758,0.3398295938968658,0.3088670372962951,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202643632888794,0.5091115832328796,0.4843502044677734,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684643626213074,0.4602283537387848,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919456958770752,0.3226850032806396,0.3089210987091064,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.697317361831665,0.2174198180437088,0.9947757124900818,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876420140266418,1.0,1.0,0.0,1.0,-3.0704519748687744,3.070444345474243,7.576132702524774e-06,2.3699963092803955,0.901069164276123,0.901069164276123,0.0,166.16136169433594,173.0,29907.19921875,-0.0,2524.90576171875,1.0,281.8985290527344,283.8732604980469,290.8836364746094,291.8829040527344,293.1499938964844,293.1499938964844,281.8500061035156,35951.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560888290405273,3.6561126708984375,8.91921729362366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.4013671875,0.0,1539.5914306640625,1895.4371337890625,0.0,4300.0,0.9065584540367126,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034825921058655,0.3389830887317657,0.308324247598648,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.91701078414917,0.5080358386039734,0.4835735261440277,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683270335197449,0.4637304544448852,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897643446922302,0.3223422765731811,0.3087824583053589,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953760385513306,0.2171975970268249,0.994522511959076,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2167053222656,284.8690795898437,1.0,0.5888828635215759,1.0,1.0,0.0,1.0,-3.072608470916748,3.072600841522217,7.586904757772572e-06,2.371713638305664,0.8999314904212952,0.8999314904212952,0.0,167.83982849121094,176.0,29957.3203125,-0.0,2537.8125,1.0,281.857666015625,283.8199768066406,290.8916320800781,291.8547668457031,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654439449310303,3.654463529586792,8.91117224455229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.89990234375,0.0,1538.4287109375,1895.4371337890625,0.0,4300.0,0.9062846899032592,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959638833999634,0.3366062343120575,0.3065719902515411,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079375267028807,0.5051138997077942,0.4812531471252441,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964970946311952,0.6668848395347595,0.467003583908081,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831836938858032,0.3210628032684326,0.3079481720924377,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893745064735413,0.2162509858608245,0.9919226169586182,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907697081565857,1.0,1.0,0.0,1.0,-3.0675361156463623,3.067528486251831,7.56232611820451e-06,2.367987155914306,0.8943198323249817,0.8943198323249817,0.0,172.3241729736328,179.0,30715.708984375,-0.0,2551.58984375,1.0,281.5582275390625,283.5762634277344,290.9374084472656,291.95684814453125,293.1499938964844,293.1499938964844,281.8500061035156,36296.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441633701324463,3.644187211990357,8.861126730153046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.26611328125,0.0,1528.8958740234375,1895.4371337890625,0.0,4300.0,0.9041557908058168,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959638833999634,0.3366062343120575,0.3065719902515411,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079375267028807,0.5051138997077942,0.4812531471252441,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964970946311952,0.6668848395347595,0.467003583908081,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831836938858032,0.3210628032684326,0.3079481720924377,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893745064735413,0.2162509858608245,0.9919226169586182,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907697081565857,1.0,1.0,0.0,1.0,-3.0675361156463623,3.067528486251831,7.56232611820451e-06,2.367987155914306,0.8943198323249817,0.8943198323249817,0.0,172.3241729736328,179.0,30715.708984375,-0.0,2551.58984375,1.0,281.5582275390625,283.5762634277344,290.9374084472656,291.95684814453125,293.1499938964844,293.1499938964844,281.8500061035156,36296.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441633701324463,3.644187211990357,8.861126730153046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.26611328125,0.0,1528.8958740234375,1895.4371337890625,0.0,4300.0,0.9041557908058168,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899594902992249,0.3355723619461059,0.3053340315818786,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009735584259032,0.5034661889076233,0.4793806076049804,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922107458114624,0.6682708263397217,0.4674315452575683,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778358459472656,0.3205585777759552,0.3073084950447082,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843729615211487,0.2157943099737167,0.9895248413085938,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920809507369995,1.0,1.0,0.0,1.0,-3.060645341873169,3.060637950897217,7.527923116867896e-06,2.36247181892395,0.8942903876304626,0.8942903876304626,0.0,176.0730438232422,182.0,29778.3203125,-0.0,2558.020751953125,1.0,281.84210205078125,283.7965087890625,290.8100280761719,291.7247619628906,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363019943237305,3.63632607460022,8.822937616059789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.45263671875,0.0,1519.367431640625,1895.4371337890625,0.0,4300.0,0.9023554921150208,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899594902992249,0.3355723619461059,0.3053340315818786,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009735584259032,0.5034661889076233,0.4793806076049804,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922107458114624,0.6682708263397217,0.4674315452575683,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778358459472656,0.3205585777759552,0.3073084950447082,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843729615211487,0.2157943099737167,0.9895248413085938,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920809507369995,1.0,1.0,0.0,1.0,-3.060645341873169,3.060637950897217,7.527923116867896e-06,2.36247181892395,0.8942903876304626,0.8942903876304626,0.0,176.0730438232422,182.0,29778.3203125,-0.0,2558.020751953125,1.0,281.84210205078125,283.7965087890625,290.8100280761719,291.7247619628906,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363019943237305,3.63632607460022,8.822937616059789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.45263671875,0.0,1519.367431640625,1895.4371337890625,0.0,4300.0,0.9023554921150208,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880141139030457,0.3360291123390198,0.3055403232574463,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983595967292786,0.5034288167953491,0.4790980815887451,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914206862449646,0.671873152256012,0.4696847200393677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761602997779846,0.3212403655052185,0.3077746629714966,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828594207763672,0.2163086533546447,0.9911545515060424,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939399003982544,1.0,1.0,0.0,1.0,-3.0657713413238525,3.0657639503479004,7.552893293905072e-06,2.366316795349121,0.8977208137512207,0.8977208137512207,0.0,178.08470153808594,185.0,29073.197265625,-0.0,2578.364501953125,1.0,282.14166259765625,284.0484924316406,290.7167663574219,291.5727233886719,293.1499938964844,293.1499938964844,282.45001220703125,35945.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637576341629028,3.6376001834869385,8.829122180031845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2109375,0.0,1518.98046875,1895.4371337890625,0.0,4300.0,0.9024823307991028,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880141139030457,0.3360291123390198,0.3055403232574463,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983595967292786,0.5034288167953491,0.4790980815887451,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914206862449646,0.671873152256012,0.4696847200393677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761602997779846,0.3212403655052185,0.3077746629714966,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828594207763672,0.2163086533546447,0.9911545515060424,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939399003982544,1.0,1.0,0.0,1.0,-3.0657713413238525,3.0657639503479004,7.552893293905072e-06,2.366316795349121,0.8977208137512207,0.8977208137512207,0.0,178.08470153808594,185.0,29073.197265625,-0.0,2578.364501953125,1.0,282.14166259765625,284.0484924316406,290.7167663574219,291.5727233886719,293.1499938964844,293.1499938964844,282.45001220703125,35945.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637576341629028,3.6376001834869385,8.829122180031845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2109375,0.0,1518.98046875,1895.4371337890625,0.0,4300.0,0.9024823307991028,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875705361366272,0.3371821343898773,0.3064829111099243,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973050713539124,0.5042277574539185,0.4797238111495971,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918418526649476,0.6763309240341187,0.4726759791374206,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759377956390381,0.3226153254508972,0.3089704513549804,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828725337982178,0.2174666970968246,0.9959007501602172,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965114831924438,1.0,1.0,0.0,1.0,-3.07839035987854,3.078382730484009,7.615140930283815e-06,2.376032829284668,0.904202401638031,0.904202401638031,0.0,179.6975860595703,188.0,28427.37109375,-0.0,2611.161376953125,1.0,282.44171142578125,284.3001708984375,290.64501953125,291.4549865722656,293.1499938964844,293.1499938964844,282.1499938964844,35660.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64945912361145,3.64948296546936,8.886900104698725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1044921875,0.0,1530.027587890625,1895.4371337890625,0.0,4300.0,0.904946506023407,1.0,0.0,3.0,1.0,0.0
