time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875705361366272,0.3371821343898773,0.3064829111099243,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973050713539124,0.5042277574539185,0.4797238111495971,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918418526649476,0.6763309240341187,0.4726759791374206,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759377956390381,0.3226153254508972,0.3089704513549804,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828725337982178,0.2174666970968246,0.9959007501602172,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965114831924438,1.0,1.0,0.0,1.0,-3.07839035987854,3.078382730484009,7.615140930283815e-06,2.376032829284668,0.904202401638031,0.904202401638031,0.0,179.6975860595703,188.0,28427.37109375,-0.0,2611.161376953125,1.0,282.44171142578125,284.3001708984375,290.64501953125,291.4549865722656,293.1499938964844,293.1499938964844,282.1499938964844,35660.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64945912361145,3.64948296546936,8.886900104698725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1044921875,0.0,1530.027587890625,1895.4371337890625,0.0,4300.0,0.904946506023407,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869474291801453,0.3372163772583008,0.3068790435791015,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963727951049805,0.5041235685348511,0.4800001680850982,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916534423828124,0.6777052283287048,0.4740358889102936,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755176424980164,0.3230045437812805,0.3095901906490326,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826543807983398,0.2178790718317031,0.998596489429474,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979605913162231,1.0,1.0,0.0,1.0,-3.0848276615142822,3.084820032119751,7.647307029401418e-06,2.381120204925537,0.9040477275848388,0.9040477275848388,0.0,180.81285095214844,188.0,29096.546875,-0.0,2629.5146484375,1.0,282.19854736328125,284.1209716796875,290.72100830078125,291.6603698730469,293.1499938964844,293.1499938964844,282.1499938964844,35714.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655150890350342,3.655174732208252,8.914641398405365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.74462890625,0.0,1536.7672119140625,1895.4371337890625,0.0,4300.0,0.9061928987503052,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847346663475037,0.3366390764713287,0.306644082069397,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938342928886414,0.503386914730072,0.4796169996261596,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900579452514648,0.6782432198524475,0.4746776521205902,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737208008766174,0.3229431211948395,0.3097776770591736,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811623573303223,0.2179512232542038,0.99990051984787,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992279052734375,1.0,1.0,0.0,1.0,-3.086657762527466,3.0866501331329346,7.656669367861468e-06,2.3826520442962646,0.9043284058570862,0.9043284058570862,0.0,182.66539001464844,191.0,29148.826171875,-0.0,2642.825927734375,1.0,282.1576538085937,284.0653381347656,290.7375183105469,291.644775390625,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585285663604736,3.658552646636963,8.931125421440811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.51806640625,0.0,1541.0389404296875,1895.4371337890625,0.0,4300.0,0.9070247411727904,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782973051071167,0.3345002233982086,0.3051892518997192,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867054581642151,0.5008045434951782,0.477716326713562,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984954297542572,0.6780098080635071,0.4749399423599243,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682898640632629,0.3219530582427978,0.3092989325523376,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763402819633484,0.2173673510551452,0.9992564916610718,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.601125955581665,1.0,1.0,0.0,1.0,-3.0816006660461426,3.081593036651612,7.631929292983841e-06,2.378885269165039,0.9010667204856871,0.9010667204856871,0.0,187.1949462890625,194.0,29778.19921875,-0.0,2656.7783203125,1.0,281.8581237792969,283.80718994140625,290.7893981933594,291.75048828125,293.1499938964844,293.1499938964844,281.54998779296875,36021.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658546209335327,3.658570289611816,8.931211823437479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.41259765625,0.0,1542.858154296875,1895.4371337890625,0.0,4300.0,0.9071831703186036,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782973051071167,0.3345002233982086,0.3051892518997192,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867054581642151,0.5008045434951782,0.477716326713562,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984954297542572,0.6780098080635071,0.4749399423599243,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682898640632629,0.3219530582427978,0.3092989325523376,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763402819633484,0.2173673510551452,0.9992564916610718,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.601125955581665,1.0,1.0,0.0,1.0,-3.0816006660461426,3.081593036651612,7.631929292983841e-06,2.378885269165039,0.9010667204856871,0.9010667204856871,0.0,187.1949462890625,194.0,29778.19921875,-0.0,2656.7783203125,1.0,281.8581237792969,283.80718994140625,290.7893981933594,291.75048828125,293.1499938964844,293.1499938964844,281.54998779296875,36021.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658546209335327,3.658570289611816,8.931211823437479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.41259765625,0.0,1542.858154296875,1895.4371337890625,0.0,4300.0,0.9071831703186036,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.770933985710144,0.3316391408443451,0.302964448928833,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786449432373047,0.4973456561565399,0.4748557209968567,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978659689426422,0.6767279505729675,0.4743762612342834,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619530558586121,0.3202187418937683,0.3080271482467651,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704573631286621,0.2161000669002533,0.995250940322876,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021413207054138,1.0,1.0,0.0,1.0,-3.0684714317321777,3.0684638023376465,7.567162356281187e-06,2.368803024291992,0.894618809223175,0.894618809223175,0.0,191.937240600586,197.0,30326.00390625,-0.0,2656.0458984375,1.0,281.5581970214844,283.5490417480469,290.8188781738281,291.8201904296875,293.1499938964844,293.1499938964844,281.8500061035156,36324.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6473541259765625,3.647378206253052,8.876651236278121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.1845703125,0.0,1532.654541015625,1895.4371337890625,0.0,4300.0,0.9048836827278136,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.770933985710144,0.3316391408443451,0.302964448928833,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786449432373047,0.4973456561565399,0.4748557209968567,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978659689426422,0.6767279505729675,0.4743762612342834,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619530558586121,0.3202187418937683,0.3080271482467651,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704573631286621,0.2161000669002533,0.995250940322876,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021413207054138,1.0,1.0,0.0,1.0,-3.0684714317321777,3.0684638023376465,7.567162356281187e-06,2.368803024291992,0.894618809223175,0.894618809223175,0.0,191.937240600586,197.0,30326.00390625,-0.0,2656.0458984375,1.0,281.5581970214844,283.5490417480469,290.8188781738281,291.8201904296875,293.1499938964844,293.1499938964844,281.8500061035156,36324.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6473541259765625,3.647378206253052,8.876651236278121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.1845703125,0.0,1532.654541015625,1895.4371337890625,0.0,4300.0,0.9048836827278136,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660762071609497,0.3304359316825866,0.3014911413192749,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731405735015869,0.4954831004142761,0.4726895093917846,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.97459876537323,0.6776922345161438,0.474590927362442,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.757706880569458,0.3194883167743683,0.3071019649505615,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663950085639954,0.2154849469661712,0.991874933242798,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028897762298584,1.0,1.0,0.0,1.0,-3.0591673851013184,3.059159994125366,7.520865892729489e-06,2.361419916152954,0.8943882584571838,0.8943882584571838,0.0,195.22735595703125,200.0,29502.81640625,-0.0,2655.157470703125,1.0,281.8421325683594,283.77703857421875,290.6853942871094,291.582275390625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638420581817627,3.638444423675537,8.83322059053171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.96875,0.0,1521.9259033203125,1895.4371337890625,0.0,4300.0,0.902847707271576,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660762071609497,0.3304359316825866,0.3014911413192749,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731405735015869,0.4954831004142761,0.4726895093917846,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.97459876537323,0.6776922345161438,0.474590927362442,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.757706880569458,0.3194883167743683,0.3071019649505615,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663950085639954,0.2154849469661712,0.991874933242798,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028897762298584,1.0,1.0,0.0,1.0,-3.0591673851013184,3.059159994125366,7.520865892729489e-06,2.361419916152954,0.8943882584571838,0.8943882584571838,0.0,195.22735595703125,200.0,29502.81640625,-0.0,2655.157470703125,1.0,281.8421325683594,283.77703857421875,290.6853942871094,291.582275390625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638420581817627,3.638444423675537,8.83322059053171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.96875,0.0,1521.9259033203125,1895.4371337890625,0.0,4300.0,0.902847707271576,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646632194519043,0.3307743072509765,0.3015835285186767,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711556792259216,0.4953038990497589,0.4722611010074615,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739624857902528,0.6805814504623413,0.476382851600647,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565076351165771,0.3200181722640991,0.3074089586734772,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665302038192749,0.215902641415596,0.9929953813552856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043434739112854,1.0,1.0,0.0,1.0,-3.0626230239868164,3.062615394592285,7.537644250987796e-06,2.3639941215515137,0.8973994255065918,0.8973994255065918,0.0,196.9319305419922,203.0,28767.892578125,-0.0,2670.793212890625,1.0,282.1416931152344,284.0281066894531,290.59136962890625,291.427978515625,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638304948806762,3.638328790664673,8.832659545987553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.263671875,0.0,1520.0660400390625,1895.4371337890625,0.0,4300.0,0.9026705622673036,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646632194519043,0.3307743072509765,0.3015835285186767,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711556792259216,0.4953038990497589,0.4722611010074615,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739624857902528,0.6805814504623413,0.476382851600647,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565076351165771,0.3200181722640991,0.3074089586734772,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665302038192749,0.215902641415596,0.9929953813552856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043434739112854,1.0,1.0,0.0,1.0,-3.0626230239868164,3.062615394592285,7.537644250987796e-06,2.3639941215515137,0.8973994255065918,0.8973994255065918,0.0,196.9319305419922,203.0,28767.892578125,-0.0,2670.793212890625,1.0,282.1416931152344,284.0281066894531,290.59136962890625,291.427978515625,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638304948806762,3.638328790664673,8.832659545987553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.263671875,0.0,1520.0660400390625,1895.4371337890625,0.0,4300.0,0.9026705622673036,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643611431121826,0.3312100768089294,0.3018857836723327,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705843687057495,0.4955390989780426,0.4723738729953766,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740039706230164,0.6823229789733887,0.4774920642375946,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563084959983826,0.3205540180206299,0.3078343272209167,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652024388313293,0.216363251209259,0.9947437047958374,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053569316864014,1.0,1.0,0.0,1.0,-3.0670652389526367,3.067057609558105,7.55950986786047e-06,2.3674161434173584,0.900729477405548,0.900729477405548,0.0,197.70437622070312,203.0,28126.974609375,-0.0,2683.509521484375,1.0,282.3984680175781,284.2235107421875,290.5283508300781,291.2707214355469,293.1499938964844,293.1499938964844,282.45001220703125,35828.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6419382095336914,3.6419622898101807,8.850309427543834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6767578125,0.0,1522.935791015625,1895.4371337890625,0.0,4300.0,0.903418779373169,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7644164562225342,0.3318046033382416,0.3024129867553711,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8703721761703491,0.4959650039672851,0.4727527201175689,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.9743908643722534,0.6842372417449951,0.4788270592689514,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7564366459846497,0.3212505280971527,0.3084650933742523,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6654506921768188,0.2169761955738067,0.9973349571228028,285.26220703125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1885986328125,285.2637634277344,1.0,0.6065837144851685,1.0,1.0,0.0,1.0,-3.0736303329467773,3.073622703552246,7.591916073579341e-06,2.372487545013428,0.9034433364868164,0.9034433364868164,0.0,198.3863983154297,206.0,28096.2890625,-0.0,2699.9501953125,1.0,282.4418334960937,284.27911376953125,290.5191345214844,291.30828857421875,293.1499938964844,293.1499938964844,282.1499938964844,35702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64862060546875,3.64864444732666,8.882816473487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.99609375,0.0,1529.4097900390625,1895.4371337890625,0.0,4300.0,0.9047872424125672,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620790004730225,0.3311499357223511,0.3024716973304748,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674885630607605,0.4950077533721924,0.4725305140018463,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723859429359436,0.6852455735206604,0.4802269637584686,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546565532684326,0.3214410245418548,0.3091408312320709,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641145944595337,0.2173817604780197,1.0009702444076538,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090112328529358,1.0,1.0,0.0,1.0,-3.0803158283233643,3.080308198928833,7.625606031069765e-06,2.3779098987579346,0.9031075835227966,0.9031075835227966,0.0,201.2616729736328,209.0,28789.3359375,-0.0,2728.2001953125,1.0,282.15777587890625,284.0433959960937,290.6126403808594,291.4971923828125,293.1499938964844,293.1499938964844,281.8500061035156,35828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655963182449341,3.65598726272583,8.918604521568341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.6181640625,0.0,1538.5240478515625,1895.4371337890625,0.0,4300.0,0.9064819812774658,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620790004730225,0.3311499357223511,0.3024716973304748,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674885630607605,0.4950077533721924,0.4725305140018463,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723859429359436,0.6852455735206604,0.4802269637584686,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546565532684326,0.3214410245418548,0.3091408312320709,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641145944595337,0.2173817604780197,1.0009702444076538,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090112328529358,1.0,1.0,0.0,1.0,-3.0803158283233643,3.080308198928833,7.625606031069765e-06,2.3779098987579346,0.9031075835227966,0.9031075835227966,0.0,201.2616729736328,209.0,28789.3359375,-0.0,2728.2001953125,1.0,282.15777587890625,284.0433959960937,290.6126403808594,291.4971923828125,293.1499938964844,293.1499938964844,281.8500061035156,35828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655963182449341,3.65598726272583,8.918604521568341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.6181640625,0.0,1538.5240478515625,1895.4371337890625,0.0,4300.0,0.9064819812774658,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566094398498535,0.3288915455341339,0.3009135127067566,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614484071731567,0.492313414812088,0.4705259799957275,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668049216270448,0.6839900612831116,0.4798050820827484,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501147389411926,0.3203190863132477,0.308537483215332,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600680351257324,0.2167261838912964,0.9999986290931702,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106529235839844,1.0,1.0,0.0,1.0,-3.073643684387207,3.073636054992676,7.5929979175271e-06,2.372922897338867,0.8993590474128723,0.8993590474128723,0.0,205.7222900390625,212.0,29389.087890625,-0.0,2738.420166015625,1.0,281.858154296875,283.78424072265625,290.6658935546875,291.60235595703125,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654055118560791,3.65407919883728,8.909298685466638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.47509765625,0.0,1538.235595703125,1895.4371337890625,0.0,4300.0,0.906213879585266,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566094398498535,0.3288915455341339,0.3009135127067566,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614484071731567,0.492313414812088,0.4705259799957275,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668049216270448,0.6839900612831116,0.4798050820827484,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501147389411926,0.3203190863132477,0.308537483215332,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600680351257324,0.2167261838912964,0.9999986290931702,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106529235839844,1.0,1.0,0.0,1.0,-3.073643684387207,3.073636054992676,7.5929979175271e-06,2.372922897338867,0.8993590474128723,0.8993590474128723,0.0,205.7222900390625,212.0,29389.087890625,-0.0,2738.420166015625,1.0,281.858154296875,283.78424072265625,290.6658935546875,291.60235595703125,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654055118560791,3.65407919883728,8.909298685466638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.47509765625,0.0,1538.235595703125,1895.4371337890625,0.0,4300.0,0.906213879585266,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522915601730347,0.327784776687622,0.2996481359004974,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8565510511398315,0.4906520843505859,0.4686917662620544,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624295830726624,0.6845682859420776,0.4798236489295959,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463991045951843,0.3197313249111175,0.3078771829605102,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566077470779419,0.2162852138280868,0.9980199933052064,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118568181991577,1.0,1.0,0.0,1.0,-3.066756248474121,3.066748857498169,7.558775905636139e-06,2.36750864982605,0.9017683863639832,0.9017683863639832,0.0,209.338134765625,215.0,28586.140625,-0.0,2743.75927734375,1.0,282.1422424316406,284.0085144042969,290.5419616699219,291.3792724609375,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655409812927246,3.655433893203736,8.91590559604083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.46142578125,0.0,1538.7412109375,1895.4371337890625,0.0,4300.0,0.9064573645591736,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522915601730347,0.327784776687622,0.2996481359004974,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8565510511398315,0.4906520843505859,0.4686917662620544,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624295830726624,0.6845682859420776,0.4798236489295959,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463991045951843,0.3197313249111175,0.3078771829605102,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566077470779419,0.2162852138280868,0.9980199933052064,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118568181991577,1.0,1.0,0.0,1.0,-3.066756248474121,3.066748857498169,7.558775905636139e-06,2.36750864982605,0.9017683863639832,0.9017683863639832,0.0,209.338134765625,215.0,28586.140625,-0.0,2743.75927734375,1.0,282.1422424316406,284.0085144042969,290.5419616699219,291.3792724609375,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655409812927246,3.655433893203736,8.91590559604083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.46142578125,0.0,1538.7412109375,1895.4371337890625,0.0,4300.0,0.9064573645591736,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482522130012512,0.325831800699234,0.2984558045864105,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519620895385742,0.4881908893585205,0.4669589698314667,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581580758094788,0.6837190389633179,0.4798445999622345,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428908944129944,0.3185551166534424,0.3072259426116943,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532799601554871,0.2153738588094711,0.9957738518714904,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129670143127441,1.0,1.0,0.0,1.0,-3.0597944259643555,3.059786796569824,7.524986358475871e-06,2.362340211868286,0.8979575634002686,0.8979575634002686,0.0,212.8843231201172,218.0,29158.09765625,-0.0,2748.532470703125,1.0,281.8577880859375,283.7699890136719,290.6073913574219,291.5230407714844,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513147354125977,3.651338815689087,8.895939913600159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1875,0.0,1535.6636962890625,1895.4371337890625,0.0,4300.0,0.9056488275527954,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482522130012512,0.325831800699234,0.2984558045864105,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519620895385742,0.4881908893585205,0.4669589698314667,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581580758094788,0.6837190389633179,0.4798445999622345,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428908944129944,0.3185551166534424,0.3072259426116943,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532799601554871,0.2153738588094711,0.9957738518714904,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129670143127441,1.0,1.0,0.0,1.0,-3.0597944259643555,3.059786796569824,7.524986358475871e-06,2.362340211868286,0.8979575634002686,0.8979575634002686,0.0,212.8843231201172,218.0,29158.09765625,-0.0,2748.532470703125,1.0,281.8577880859375,283.7699890136719,290.6073913574219,291.5230407714844,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513147354125977,3.651338815689087,8.895939913600159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1875,0.0,1535.6636962890625,1895.4371337890625,0.0,4300.0,0.9056488275527954,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458078265190125,0.3249867260456085,0.2975564002990722,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492589592933655,0.4870610237121582,0.4657609760761261,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554338455200196,0.6835248470306396,0.4795001447200775,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407546639442444,0.3179872334003448,0.3066403269767761,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512137651443481,0.2148815095424652,0.9935919642448424,284.93994140625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133046746253967,1.0,1.0,0.0,1.0,-3.053527593612671,3.05351996421814,7.494140390917892e-06,2.3574793338775635,0.8992747664451599,0.8992747664451599,0.0,214.84376525878903,218.0,28445.728515625,-0.0,2746.392822265625,1.0,282.101318359375,283.94482421875,290.5220642089844,291.3111267089844,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64982271194458,3.649846792221069,8.888670777196239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.95458984375,0.0,1533.46435546875,1895.4371337890625,0.0,4300.0,0.9053294658660888,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442941665649414,0.3246021270751953,0.2971202433109283,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8474830389022827,0.486393541097641,0.4650347828865051,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.953876793384552,0.6839910745620728,0.4797084629535675,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393906116485596,0.3177351355552673,0.3063512146472931,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498584747314453,0.2146155089139938,0.9922946691513062,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137375235557556,1.0,1.0,0.0,1.0,-3.050467729568481,3.05046010017395,7.479047781089321e-06,2.3550827503204346,0.9000979661941528,0.9000979661941528,0.0,216.2460327148437,206.0,28338.330078125,-0.0,2747.66943359375,1.0,282.1423034667969,283.9947814941406,290.49176025390625,291.3123474121094,293.1499938964844,293.1499938964844,282.45001220703125,35988.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650827407836914,3.6508514881134033,8.893564995560155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.84765625,0.0,1534.0018310546875,1895.4371337890625,0.0,4300.0,0.9054675698280334,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472814917564392,0.3245782554149627,0.2967227697372436,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507654070854187,0.4858619272708893,0.4641214311122894,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9593386054039,0.6858969330787659,0.4806872308254242,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424266338348389,0.3178233504295349,0.306080162525177,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525041460990906,0.2145597338676452,0.9905180931091307,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105993986129761,1.0,1.0,0.0,1.0,-3.047602891921997,3.047595262527466,7.4651266004366335e-06,2.352921724319458,0.9053013324737548,0.9053013324737548,0.0,211.863998413086,194.0,27560.3359375,-0.0,2719.251708984375,1.0,282.4418334960937,284.239013671875,290.4033203125,291.1648864746094,293.1499938964844,293.1499938964844,282.1499938964844,35748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659504413604736,3.6595284938812256,8.935890036809724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6689453125,0.0,1541.881591796875,1895.4371337890625,0.0,4300.0,0.9072495102882384,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472814917564392,0.3245782554149627,0.2967227697372436,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507654070854187,0.4858619272708893,0.4641214311122894,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9593386054039,0.6858969330787659,0.4806872308254242,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424266338348389,0.3178233504295349,0.306080162525177,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525041460990906,0.2145597338676452,0.9905180931091307,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105993986129761,1.0,1.0,0.0,1.0,-3.047602891921997,3.047595262527466,7.4651266004366335e-06,2.352921724319458,0.9053013324737548,0.9053013324737548,0.0,211.863998413086,194.0,27560.3359375,-0.0,2719.251708984375,1.0,282.4418334960937,284.239013671875,290.4033203125,291.1648864746094,293.1499938964844,293.1499938964844,282.1499938964844,35748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659504413604736,3.6595284938812256,8.935890036809724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6689453125,0.0,1541.881591796875,1895.4371337890625,0.0,4300.0,0.9072495102882384,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521082758903503,0.3230940401554107,0.2956447005271911,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564203977584839,0.483923852443695,0.4625637531280517,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671788215637208,0.6853246092796326,0.4807199537754059,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474928498268127,0.3169997036457062,0.3053984642028808,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570953130722046,0.2139197885990142,0.9875884652137756,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054255366325378,1.0,1.0,0.0,1.0,-3.040148496627808,3.0401411056518555,7.42935935704736e-06,2.3474655151367188,0.9033846259117126,0.9033846259117126,0.0,204.597900390625,182.0,28136.740234375,-0.0,2666.97802734375,1.0,282.15771484375,283.9972839355469,290.4877624511719,291.336181640625,293.1499938964844,293.1499938964844,281.8500061035156,35929.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632890701293945,3.663313388824463,8.954383474701899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9833984375,0.0,1547.4718017578125,1895.4371337890625,0.0,4300.0,0.908182978630066,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521082758903503,0.3230940401554107,0.2956447005271911,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564203977584839,0.483923852443695,0.4625637531280517,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671788215637208,0.6853246092796326,0.4807199537754059,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474928498268127,0.3169997036457062,0.3053984642028808,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570953130722046,0.2139197885990142,0.9875884652137756,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054255366325378,1.0,1.0,0.0,1.0,-3.040148496627808,3.0401411056518555,7.42935935704736e-06,2.3474655151367188,0.9033846259117126,0.9033846259117126,0.0,204.597900390625,182.0,28136.740234375,-0.0,2666.97802734375,1.0,282.15771484375,283.9972839355469,290.4877624511719,291.336181640625,293.1499938964844,293.1499938964844,281.8500061035156,35929.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632890701293945,3.663313388824463,8.954383474701899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9833984375,0.0,1547.4718017578125,1895.4371337890625,0.0,4300.0,0.908182978630066,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542707920074463,0.3216648995876312,0.2944367527961731,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591479063034058,0.4822115302085876,0.4610482454299927,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707812666893004,0.683936595916748,0.4799334406852722,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.749918520450592,0.3160524070262909,0.3045361936092376,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592512726783752,0.2131917476654052,0.9842692613601683,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019193530082703,1.0,1.0,0.0,1.0,-3.0309090614318848,3.0309016704559326,7.384557193290675e-06,2.340453147888184,0.9001075625419617,0.9001075625419617,0.0,200.55636596679688,182.0,28686.95703125,-0.0,2628.205078125,1.0,281.8972473144531,283.7899780273437,290.5411682128906,291.4815368652344,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660982847213745,3.6610069274902335,8.94311199317599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.22509765625,0.0,1546.158447265625,1895.4371337890625,0.0,4300.0,0.9077373147010804,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560232877731323,0.3200845420360565,0.2929633259773254,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614811897277832,0.4803274869918823,0.4592383503913879,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.973773717880249,0.6821913719177246,0.4787265658378601,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519752979278564,0.3149362802505493,0.3034322559833526,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610369086265564,0.2123203575611114,0.9800775647163392,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982198715209961,1.0,1.0,0.0,1.0,-3.0191495418548584,3.0191421508789062,7.327575531235197e-06,2.331461429595948,0.8975300788879395,0.8975300788879395,0.0,196.730697631836,170.0,28613.79296875,-0.0,2585.96435546875,1.0,281.8581237792969,283.73297119140625,290.53369140625,291.4264221191406,293.1499938964844,293.1499938964844,282.1499938964844,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555559635162354,3.6555800437927246,8.916618412513344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.41943359375,0.0,1541.1258544921875,1895.4371337890625,0.0,4300.0,0.906652808189392,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626675963401794,0.3183914422988891,0.2906296551227569,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695124387741089,0.4779209792613983,0.4561355113983154,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829939603805542,0.6810145378112793,0.4770853519439697,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589024305343628,0.313596099615097,0.3014855086803436,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671185493469238,0.2111531794071197,0.972082495689392,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898967385292053,1.0,1.0,0.0,1.0,-2.998677015304565,2.9986698627471924,7.228366484923754e-06,2.3155786991119385,0.8973427414894104,0.8973427414894104,0.0,186.7781982421875,158.0,27710.55078125,-0.0,2496.315185546875,1.0,282.1422119140625,283.95465087890625,290.4014892578125,291.1888122558594,293.1499938964844,293.1499938964844,282.45001220703125,36159.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648850917816162,3.6488749980926514,8.883937994141888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.109375,0.0,1533.0859375,1895.4371337890625,0.0,4300.0,0.9051348567008972,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626675963401794,0.3183914422988891,0.2906296551227569,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695124387741089,0.4779209792613983,0.4561355113983154,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829939603805542,0.6810145378112793,0.4770853519439697,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589024305343628,0.313596099615097,0.3014855086803436,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671185493469238,0.2111531794071197,0.972082495689392,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898967385292053,1.0,1.0,0.0,1.0,-2.998677015304565,2.9986698627471924,7.228366484923754e-06,2.3155786991119385,0.8973427414894104,0.8973427414894104,0.0,186.7781982421875,158.0,27710.55078125,-0.0,2496.315185546875,1.0,282.1422119140625,283.95465087890625,290.4014892578125,291.1888122558594,293.1499938964844,293.1499938964844,282.45001220703125,36159.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648850917816162,3.6488749980926514,8.883937994141888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.109375,0.0,1533.0859375,1895.4371337890625,0.0,4300.0,0.9051348567008972,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678235173225403,0.3181268572807312,0.2899999618530273,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754638433456421,0.4773203432559967,0.4551489055156708,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890562295913696,0.6812986135482788,0.4769033789634704,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640422582626343,0.3133590519428253,0.3008953332901001,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717162132263184,0.2109004706144333,0.9693679809570312,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857306718826294,1.0,1.0,0.0,1.0,-2.992537498474121,2.992530345916748,7.198790171969449e-06,2.3108344078063965,0.8989648818969727,0.8989648818969727,0.0,180.9561920166016,158.0,26991.53125,-0.0,2455.16943359375,1.0,282.39874267578125,284.1468811035156,290.3233947753906,291.0071105957031,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647838592529297,3.647862672805786,8.879009669726656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.9775390625,0.0,1531.1993408203125,1895.4371337890625,0.0,4300.0,0.9048846960067748,1.0,0.0,3.0,1.0,0.0
