time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742210626602173,0.3181282877922058,0.2897063195705414,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8827300667762756,0.4770147800445556,0.4545373022556305,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957562685012816,0.6819643974304199,0.4771197438240051,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7703498005867004,0.3133504390716553,0.3005750179290771,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.6774048805236816,0.2108412832021713,0.9676437377929688,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816716551780701,1.0,1.0,0.0,1.0,-2.9892477989196777,2.9892406463623047,7.183012257883092e-06,2.308311700820923,0.8998492956161499,0.8998492956161499,0.0,174.7379608154297,146.0,26882.822265625,-0.0,2417.390380859375,1.0,282.44189453125,284.1997375488281,290.303466796875,291.0264892578125,293.1499938964844,293.1499938964844,282.75,35976.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649133682250977,3.649157762527466,8.885315310180886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.727783203125,0.0,1532.0286865234375,1895.4371337890625,0.0,4300.0,0.905080020427704,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785965621471405,0.3184472322463989,0.2895286679267883,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959036469459534,0.4767962396144867,0.4538231790065765,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851630806922913,0.4643708765506744,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819572687149048,0.3136363327503204,0.3003634512424469,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878995895385742,0.2110034227371215,0.9661163091659546,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.572947084903717,1.0,1.0,0.0,1.0,-2.9705185890197754,2.9705114364624023,7.094815373420715e-06,2.294511556625366,0.9047251343727112,0.9047251343727112,0.0,164.12318420410156,134.0,26008.482421875,-0.0,2329.61572265625,1.0,282.74176025390625,284.43902587890625,290.228271484375,290.894287109375,293.1499938964844,293.1499938964844,282.45001220703125,35756.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978269934654236,1.0,0.0,0.0,3.657681703567505,3.657705545425415,8.926990631152876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.61865234375,0.0,1539.905029296875,1895.4371337890625,0.0,4281.65234375,0.9068426489830016,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785965621471405,0.3184472322463989,0.2895286679267883,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959036469459534,0.4767962396144867,0.4538231790065765,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851630806922913,0.4643708765506744,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819572687149048,0.3136363327503204,0.3003634512424469,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878995895385742,0.2110034227371215,0.9661163091659546,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.572947084903717,1.0,1.0,0.0,1.0,-2.9705185890197754,2.9705114364624023,7.094815373420715e-06,2.294511556625366,0.9047251343727112,0.9047251343727112,0.0,164.12318420410156,134.0,26008.482421875,-0.0,2329.61572265625,1.0,282.74176025390625,284.43902587890625,290.228271484375,290.894287109375,293.1499938964844,293.1499938964844,282.45001220703125,35756.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978269934654236,1.0,0.0,0.0,3.657681703567505,3.657705545425415,8.926990631152876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.61865234375,0.0,1539.905029296875,1895.4371337890625,0.0,4281.65234375,0.9068426489830016,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.796501636505127,0.3170683979988098,0.2885130047798157,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081339836120604,0.4748983681201935,0.4522828161716461,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689939022064209,0.4451248347759247,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926915884017944,0.3127451837062835,0.2996036410331726,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975618600845337,0.2103684693574905,0.9630794525146484,285.1318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630583763122559,1.0,1.0,0.0,1.0,-2.9400219917297363,2.940014839172364,6.949709586479003e-06,2.2708778381347656,0.9023863673210144,0.9023863673210144,0.0,154.34384155273438,122.0,26400.865234375,-0.0,2226.030517578125,1.0,282.4577331542969,284.1859436035156,290.3080444335937,291.0549621582031,293.1499938964844,293.1499938964844,282.1499938964844,35954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605865955352783,3.660610675811768,8.94117590632959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.48193359375,0.0,1544.6378173828125,1895.4371337890625,0.0,4300.0,0.9075928330421448,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.796501636505127,0.3170683979988098,0.2885130047798157,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081339836120604,0.4748983681201935,0.4522828161716461,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689939022064209,0.4451248347759247,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926915884017944,0.3127451837062835,0.2996036410331726,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975618600845337,0.2103684693574905,0.9630794525146484,285.1318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630583763122559,1.0,1.0,0.0,1.0,-2.9400219917297363,2.940014839172364,6.949709586479003e-06,2.2708778381347656,0.9023863673210144,0.9023863673210144,0.0,154.34384155273438,122.0,26400.865234375,-0.0,2226.030517578125,1.0,282.4577331542969,284.1859436035156,290.3080444335937,291.0549621582031,293.1499938964844,293.1499938964844,282.1499938964844,35954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605865955352783,3.660610675811768,8.94117590632959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.48193359375,0.0,1544.6378173828125,1895.4371337890625,0.0,4300.0,0.9075928330421448,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055567741394043,0.3141638040542602,0.285890519618988,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200997352600098,0.4712923467159271,0.4489239752292633,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938077807426453,0.4267637431621551,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022530674934387,0.3105046451091766,0.2974619567394256,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7059820294380188,0.2087102830410003,0.9552205204963684,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518925189971924,1.0,1.0,0.0,1.0,-2.898750066757202,2.898743391036988,6.756318271072814e-06,2.2391581535339355,0.8958900570869446,0.8958900570869446,0.0,144.9069366455078,125.0,26707.09765625,-0.0,2108.037109375,1.0,282.1581420898437,283.9110412597656,290.345458984375,291.126953125,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651160478591919,3.651184558868408,8.895188443602819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.438232421875,0.0,1536.585205078125,1895.4371337890625,0.0,4300.0,0.9056996703147888,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055567741394043,0.3141638040542602,0.285890519618988,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200997352600098,0.4712923467159271,0.4489239752292633,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938077807426453,0.4267637431621551,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022530674934387,0.3105046451091766,0.2974619567394256,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7059820294380188,0.2087102830410003,0.9552205204963684,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518925189971924,1.0,1.0,0.0,1.0,-2.898750066757202,2.898743391036988,6.756318271072814e-06,2.2391581535339355,0.8958900570869446,0.8958900570869446,0.0,144.9069366455078,125.0,26707.09765625,-0.0,2108.037109375,1.0,282.1581420898437,283.9110412597656,290.345458984375,291.126953125,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651160478591919,3.651184558868408,8.895188443602819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.438232421875,0.0,1536.585205078125,1895.4371337890625,0.0,4300.0,0.9056996703147888,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103601336479187,0.3125541508197784,0.2838268280029297,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926720380783081,0.4688493311405182,0.4459867477416992,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6990013718605042,0.4162222146987915,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072937726974487,0.3089221715927124,0.2954916059970855,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102322578430176,0.207464188337326,0.947785258293152,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449949502944946,1.0,1.0,0.0,1.0,-2.8687386512756348,2.86873197555542,6.616667178604985e-06,2.2157623767852783,0.8949741125106812,0.8949741125106812,0.0,139.39288330078125,128.0,25749.123046875,-0.0,2030.7646484375,1.0,282.4421691894531,284.12945556640625,290.2032775878906,290.8741455078125,293.1499938964844,293.1499938964844,282.75,36224.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420412063598633,3.642065286636353,8.850810218063998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.029541015625,0.0,1526.0072021484375,1895.4371337890625,0.0,4300.0,0.9036554098129272,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103601336479187,0.3125541508197784,0.2838268280029297,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926720380783081,0.4688493311405182,0.4459867477416992,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6990013718605042,0.4162222146987915,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072937726974487,0.3089221715927124,0.2954916059970855,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102322578430176,0.207464188337326,0.947785258293152,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449949502944946,1.0,1.0,0.0,1.0,-2.8687386512756348,2.86873197555542,6.616667178604985e-06,2.2157623767852783,0.8949741125106812,0.8949741125106812,0.0,139.39288330078125,128.0,25749.123046875,-0.0,2030.7646484375,1.0,282.4421691894531,284.12945556640625,290.2032775878906,290.8741455078125,293.1499938964844,293.1499938964844,282.75,36224.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420412063598633,3.642065286636353,8.850810218063998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.029541015625,0.0,1526.0072021484375,1895.4371337890625,0.0,4300.0,0.9036554098129272,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.8122776746749878,0.3122775256633758,0.2833586931228637,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9292397499084472,0.4681982100009918,0.4451267719268799,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.9990000128746032,0.7018470764160156,0.4125356674194336,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8091820478439331,0.3085360825061798,0.2949319183826446,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7118287682533264,0.2071590423583984,0.9456255435943604,285.2207336425781,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308349609375,1.0,0.5427203178405762,1.0,1.0,0.0,1.0,-2.859436273574829,2.8594295978546143,6.573785412911093e-06,2.208559513092041,0.8962043523788452,0.8962043523788452,0.0,137.54122924804688,128.0,25023.447265625,-0.0,2006.4141845703125,1.0,282.69854736328125,284.3213806152344,290.1258850097656,290.6889343261719,293.1499938964844,293.1499938964844,282.75,36128.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936597943305968,1.0,0.0,0.0,3.6396572589874254,3.639681339263916,8.839227234602731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.180419921875,0.0,1522.6531982421875,1895.4371337890625,0.0,4246.2822265625,0.90310400724411,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8140761256217957,0.3122276663780212,0.2832186222076416,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9315137267112732,0.4678189158439636,0.4446485936641693,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047685384750366,0.4095133244991302,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8108931183815002,0.3083640336990356,0.2946564257144928,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.7133094668388367,0.207038402557373,0.9445573091506958,285.27459716796875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757568359375,1.0,0.541114091873169,1.0,1.0,0.0,1.0,-2.853440046310425,2.853433609008789,6.546250915562268e-06,2.2039310932159424,0.896702229976654,0.896702229976654,0.0,136.09654235839844,131.0,24896.94921875,-0.0,1989.5736083984373,1.0,282.7418212890625,284.3739318847656,290.1159362792969,290.7137145996094,293.1499938964844,293.1499938964844,283.04998779296875,36050.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888603687286376,1.0,0.0,0.0,3.639554977416992,3.6395788192749023,8.838729854687699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.782958984375,0.0,1521.9573974609375,1895.4371337890625,0.0,4205.25244140625,0.9029883146286012,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163707852363586,0.3124123811721802,0.283242255449295,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342501759529114,0.4674515426158905,0.4441224932670593,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104185819625854,0.4059502780437469,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130429983139038,0.3083539605140686,0.2944833934307098,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152532935142517,0.2071070820093155,0.9441267848014832,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394778251647949,1.0,1.0,0.0,1.0,-2.847820520401001,2.847814083099365,6.520638635265641e-06,2.1996569633483887,0.9008638858795166,0.9008638858795166,0.0,134.46331787109375,134.0,24123.517578125,-0.0,1972.4954833984373,1.0,283.0417175292969,284.6205139160156,290.07342529296875,290.61248779296875,293.1499938964844,293.1499938964844,282.75,35831.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720715284347534,1.0,0.0,0.0,3.645238876342773,3.645262718200684,8.866358029990806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.8046875,0.0,1526.615966796875,1895.4371337890625,0.0,4059.432373046875,0.9041113257408142,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163707852363586,0.3124123811721802,0.283242255449295,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342501759529114,0.4674515426158905,0.4441224932670593,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104185819625854,0.4059502780437469,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130429983139038,0.3083539605140686,0.2944833934307098,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152532935142517,0.2071070820093155,0.9441267848014832,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394778251647949,1.0,1.0,0.0,1.0,-2.847820520401001,2.847814083099365,6.520638635265641e-06,2.1996569633483887,0.9008638858795166,0.9008638858795166,0.0,134.46331787109375,134.0,24123.517578125,-0.0,1972.4954833984373,1.0,283.0417175292969,284.6205139160156,290.07342529296875,290.61248779296875,293.1499938964844,293.1499938964844,282.75,35831.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720715284347534,1.0,0.0,0.0,3.645238876342773,3.645262718200684,8.866358029990806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.8046875,0.0,1526.615966796875,1895.4371337890625,0.0,4059.432373046875,0.9041113257408142,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149933218955994,0.3109354376792907,0.2824646234512329,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322777390480042,0.465470552444458,0.442840427160263,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128851413726807,0.4069888889789581,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118218779563904,0.3072647154331207,0.2938698232173919,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142771482467651,0.206440195441246,0.9425991773605348,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392162203788757,1.0,1.0,0.0,1.0,-2.844024896621704,2.8440182209014893,6.503767963295104e-06,2.196950912475586,0.8979983329772949,0.8979983329772949,0.0,134.744873046875,137.0,24675.791015625,-0.0,1967.704345703125,1.0,282.7578125,284.3792419433594,290.1654663085937,290.8042297363281,293.1499938964844,293.1499938964844,283.04998779296875,36026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985444962978363,1.0,0.0,0.0,3.64547061920166,3.6454944610595694,8.867485234986816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.249267578125,0.0,1528.3336181640625,1895.4371337890625,0.0,4175.87060546875,0.9042618870735168,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149933218955994,0.3109354376792907,0.2824646234512329,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322777390480042,0.465470552444458,0.442840427160263,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128851413726807,0.4069888889789581,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118218779563904,0.3072647154331207,0.2938698232173919,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142771482467651,0.206440195441246,0.9425991773605348,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392162203788757,1.0,1.0,0.0,1.0,-2.844024896621704,2.8440182209014893,6.503767963295104e-06,2.196950912475586,0.8979983329772949,0.8979983329772949,0.0,134.744873046875,137.0,24675.791015625,-0.0,1967.704345703125,1.0,282.7578125,284.3792419433594,290.1654663085937,290.8042297363281,293.1499938964844,293.1499938964844,283.04998779296875,36026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985444962978363,1.0,0.0,0.0,3.64547061920166,3.6454944610595694,8.867485234986816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.249267578125,0.0,1528.3336181640625,1895.4371337890625,0.0,4175.87060546875,0.9042618870735168,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124944567680359,0.3101140558719635,0.2815364003181457,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289459586143494,0.464284211397171,0.4415413737297058,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137312889099121,0.4095450341701507,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094602227210999,0.3065477609634399,0.2930982112884521,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121700644493103,0.2059189677238464,0.94011127948761,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393518805503845,1.0,1.0,0.0,1.0,-2.8404996395111084,2.8404932022094727,6.487789505627006e-06,2.194288730621338,0.8998886346817017,0.8998886346817017,0.0,135.63784790039062,137.0,23986.33984375,-0.0,1966.32763671875,1.0,283.01611328125,284.5749206542969,290.07281494140625,290.5951843261719,293.1499938964844,293.1499938964844,283.04998779296875,35942.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774946570396424,1.0,0.0,0.0,3.64634370803833,3.64636754989624,8.871733143678284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.135009765625,0.0,1528.6771240234375,1895.4371337890625,0.0,4106.90771484375,0.9044551849365234,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112674951553345,0.3098261654376983,0.2812339663505554,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272047877311708,0.4637567102909088,0.4409949779510498,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144580483436584,0.411012053489685,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082156777381897,0.3062511384487152,0.292788416147232,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110347747802734,0.205689325928688,0.9390267729759216,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396035313606262,1.0,1.0,0.0,1.0,-2.839564561843872,2.8395581245422363,6.483603556262096e-06,2.1936047077178955,0.900577962398529,0.900577962398529,0.0,136.1944580078125,140.0,23922.40625,-0.0,1967.511962890625,1.0,283.04217529296875,284.6065368652344,290.0627136230469,290.6068725585937,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740931391716005,1.0,0.0,0.0,3.648353576660156,3.6483774185180655,8.881516464498418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.69970703125,0.0,1530.5987548828125,1895.4371337890625,0.0,4077.169921875,0.9048487544059752,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063670992851257,0.3077562749385834,0.2798779308795929,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207812547683716,0.4611010253429413,0.4390257596969604,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139151096343994,0.4165564179420471,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034565448760986,0.304591417312622,0.2916213274002075,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066658139228821,0.2044334858655929,0.9349444508552552,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404866337776184,1.0,1.0,0.0,1.0,-2.835928201675415,2.8359215259552,6.467503226303961e-06,2.1910200119018555,0.8962965607643127,0.8962965607643127,0.0,138.3172149658203,143.0,24465.9765625,-0.0,1971.896728515625,1.0,282.7578125,284.3658447265625,290.1258544921875,290.757568359375,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869450330734252,1.0,0.0,0.0,3.644461154937744,3.6444852352142334,8.862576237333997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.115234375,0.0,1528.05224609375,1895.4371337890625,0.0,4188.7939453125,0.904109537601471,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063670992851257,0.3077562749385834,0.2798779308795929,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207812547683716,0.4611010253429413,0.4390257596969604,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139151096343994,0.4165564179420471,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034565448760986,0.304591417312622,0.2916213274002075,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066658139228821,0.2044334858655929,0.9349444508552552,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404866337776184,1.0,1.0,0.0,1.0,-2.835928201675415,2.8359215259552,6.467503226303961e-06,2.1910200119018555,0.8962965607643127,0.8962965607643127,0.0,138.3172149658203,143.0,24465.9765625,-0.0,1971.896728515625,1.0,282.7578125,284.3658447265625,290.1258544921875,290.757568359375,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869450330734252,1.0,0.0,0.0,3.644461154937744,3.6444852352142334,8.862576237333997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.115234375,0.0,1528.05224609375,1895.4371337890625,0.0,4188.7939453125,0.904109537601471,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030124306678772,0.3068172037601471,0.2788882255554199,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166373014450072,0.4598313570022583,0.4376892447471618,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133727073669434,0.4201791286468506,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002761602401733,0.3037612736225128,0.2907713055610657,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036838531494141,0.2037487924098968,0.9318197965621948,285.4017639160156,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409431457519531,1.0,1.0,0.0,1.0,-2.832707405090332,2.8327009677886963,6.452940851886524e-06,2.1885857582092285,0.8971648812294006,0.8971648812294006,0.0,139.68429565429688,143.0,23798.578125,-0.0,1973.295654296875,1.0,283.00115966796875,284.5431213378906,290.0367736816406,290.5411071777344,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795520901679992,1.0,0.0,0.0,3.642331838607788,3.642355680465698,8.8522222085885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.5048828125,0.0,1525.33544921875,1895.4371337890625,0.0,4124.8291015625,0.9036656022071838,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005217909812927,0.3062956035137176,0.2783341407775879,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134645462036132,0.4589858651161194,0.4367984235286712,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132609486579895,0.4231641292572021,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978087663650513,0.3032274842262268,0.2902123630046844,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013196349143982,0.2032668143510818,0.9295453429222108,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415018200874329,1.0,1.0,0.0,1.0,-2.8311500549316406,2.831143617630005,6.445933649956714e-06,2.187421560287476,0.8974327445030212,0.8974327445030212,0.0,140.86141967773438,146.0,23701.87109375,-0.0,1976.463134765625,1.0,283.0422668457031,284.5946960449219,290.0152587890625,290.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,36036.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739391803741456,1.0,0.0,0.0,3.642312049865722,3.642335891723633,8.852125574776437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.94775390625,0.0,1524.9049072265625,1895.4371337890625,0.0,4075.8203125,0.9015888571739196,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960288524627686,0.3052759170532226,0.2775135934352875,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078105688095092,0.4573753476142883,0.4353664815425873,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129386067390442,0.4288959205150604,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933408617973328,0.3022547960281372,0.2893697023391723,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970287561416626,0.2023911327123642,0.9259714484214784,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428642630577087,1.0,1.0,0.0,1.0,-2.8300225734710693,2.8300161361694336,6.441104687837651e-06,2.1866886615753174,0.8980675339698792,0.8980675339698792,0.0,143.21932983398438,149.0,23366.55859375,-0.0,1986.0194091796875,1.0,283.1470642089844,284.6871337890625,290.0019226074219,290.5189819335937,293.1499938964844,293.1499938964844,283.1499938964844,35615.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649929404258728,1.0,0.0,0.0,3.6237151622772217,3.623739004135132,8.761963385950367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.68212890625,0.0,1501.2625732421875,1895.4371337890625,0.0,3996.96630859375,0.8957735300064087,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960288524627686,0.3052759170532226,0.2775135934352875,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078105688095092,0.4573753476142883,0.4353664815425873,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129386067390442,0.4288959205150604,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933408617973328,0.3022547960281372,0.2893697023391723,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970287561416626,0.2023911327123642,0.9259714484214784,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428642630577087,1.0,1.0,0.0,1.0,-2.8300225734710693,2.8300161361694336,6.441104687837651e-06,2.1866886615753174,0.8980675339698792,0.8980675339698792,0.0,143.21932983398438,149.0,23366.55859375,-0.0,1986.0194091796875,1.0,283.1470642089844,284.6871337890625,290.0019226074219,290.5189819335937,293.1499938964844,293.1499938964844,283.1499938964844,35615.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649929404258728,1.0,0.0,0.0,3.6237151622772217,3.623739004135132,8.761963385950367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.68212890625,0.0,1501.2625732421875,1895.4371337890625,0.0,3996.96630859375,0.8957735300064087,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909628748893738,0.3038816154003143,0.2764719128608703,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018858671188354,0.4554122686386108,0.4337393939495086,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711742639541626,0.4353078603744507,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884213924407959,0.3010507225990295,0.2884196639060974,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923324465751648,0.2013588994741439,0.9221248626708984,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443944334983826,1.0,1.0,0.0,1.0,-2.828758001327514,2.828751564025879,6.435706382035278e-06,2.185873508453369,0.8974778652191162,0.8974778652191162,0.0,145.8954315185547,152.0,23235.322265625,-0.0,1996.878173828125,1.0,283.1499328613281,284.6979064941406,290.0079650878906,290.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,34939.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629360437393188,1.0,0.0,0.0,3.587090253829956,3.587113618850708,8.585743671574164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.54638671875,0.0,1456.4986572265625,1895.4371337890625,0.0,3978.71435546875,0.8865491151809692,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909628748893738,0.3038816154003143,0.2764719128608703,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018858671188354,0.4554122686386108,0.4337393939495086,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711742639541626,0.4353078603744507,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884213924407959,0.3010507225990295,0.2884196639060974,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923324465751648,0.2013588994741439,0.9221248626708984,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443944334983826,1.0,1.0,0.0,1.0,-2.828758001327514,2.828751564025879,6.435706382035278e-06,2.185873508453369,0.8974778652191162,0.8974778652191162,0.0,145.8954315185547,152.0,23235.322265625,-0.0,1996.878173828125,1.0,283.1499328613281,284.6979064941406,290.0079650878906,290.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,34939.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629360437393188,1.0,0.0,0.0,3.587090253829956,3.587113618850708,8.585743671574164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.54638671875,0.0,1456.4986572265625,1895.4371337890625,0.0,3978.71435546875,0.8865491151809692,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852785587310791,0.3022004961967468,0.2751337587833404,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954911828041077,0.4531359374523163,0.4317837059497833,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095471620559692,0.442411720752716,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829505801200867,0.2996011972427368,0.2872252762317657,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870843172073364,0.2001233547925949,0.91737300157547,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459327697753906,1.0,1.0,0.0,1.0,-2.8261919021606445,2.826185464859009,6.424361799872713e-06,2.1840391159057617,0.8962176442146301,0.8962176442146301,0.0,148.8621368408203,155.0,23086.11328125,-0.0,2007.0103759765625,1.0,283.1499938964844,284.708251953125,289.9947509765625,290.5133056640625,293.1499938964844,293.1499938964844,283.1499938964844,34129.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623187780380248,1.0,0.0,0.0,3.5402417182922363,3.540264368057251,8.362943049178284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.693359375,0.0,1400.8780517578125,1895.4371337890625,0.0,3973.228515625,0.8749229311943054,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852785587310791,0.3022004961967468,0.2751337587833404,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954911828041077,0.4531359374523163,0.4317837059497833,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095471620559692,0.442411720752716,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829505801200867,0.2996011972427368,0.2872252762317657,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870843172073364,0.2001233547925949,0.91737300157547,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459327697753906,1.0,1.0,0.0,1.0,-2.8261919021606445,2.826185464859009,6.424361799872713e-06,2.1840391159057617,0.8962176442146301,0.8962176442146301,0.0,148.8621368408203,155.0,23086.11328125,-0.0,2007.0103759765625,1.0,283.1499938964844,284.708251953125,289.9947509765625,290.5133056640625,293.1499938964844,293.1499938964844,283.1499938964844,34129.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623187780380248,1.0,0.0,0.0,3.5402417182922363,3.540264368057251,8.362943049178284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.693359375,0.0,1400.8780517578125,1895.4371337890625,0.0,3973.228515625,0.8749229311943054,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794260382652283,0.3003848195075989,0.2736566364765167,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8889190554618835,0.4506970942020416,0.4296546280384063,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7065011858940125,0.4497807323932647,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773123979568481,0.2980086207389831,0.2858826816082001,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816227436065674,0.1987545639276504,0.9119824171066284,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547420084476471,1.0,1.0,0.0,1.0,-2.822622776031494,2.8226163387298584,6.408439276128775e-06,2.1814143657684326,0.8943082690238953,0.8943082690238953,0.0,151.95689392089844,143.0,22919.76953125,-0.0,2016.1060791015625,1.0,283.1499938964844,284.7209167480469,289.97247314453125,290.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,33242.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613721966743468,1.0,0.0,0.0,3.486164331436157,3.4861862659454346,8.109405484901799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.5322265625,0.0,1338.7132568359375,1895.4371337890625,0.0,3964.808349609375,0.8616034388542175,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794260382652283,0.3003848195075989,0.2736566364765167,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8889190554618835,0.4506970942020416,0.4296546280384063,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7065011858940125,0.4497807323932647,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773123979568481,0.2980086207389831,0.2858826816082001,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816227436065674,0.1987545639276504,0.9119824171066284,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547420084476471,1.0,1.0,0.0,1.0,-2.822622776031494,2.8226163387298584,6.408439276128775e-06,2.1814143657684326,0.8943082690238953,0.8943082690238953,0.0,151.95689392089844,143.0,22919.76953125,-0.0,2016.1060791015625,1.0,283.1499938964844,284.7209167480469,289.97247314453125,290.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,33242.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613721966743468,1.0,0.0,0.0,3.486164331436157,3.4861862659454346,8.109405484901799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.5322265625,0.0,1338.7132568359375,1895.4371337890625,0.0,3964.808349609375,0.8616034388542175,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786175012588501,0.2994353175163269,0.2728201150894165,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.888088583946228,0.4494262635707855,0.4284786283969879,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9990000128746032,0.7049098610877991,0.4497748911380768,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765958905220032,0.2971640825271606,0.28510382771492,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807761192321777,0.1980248093605041,0.9087878465652466,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460243225097656,1.0,1.0,0.0,1.0,-2.8154358863830566,2.8154296875,6.37632911093533e-06,2.1760802268981934,0.8931041955947876,0.8931041955947876,0.0,151.69586181640625,143.0,22792.5078125,-0.0,2003.1656494140625,1.0,283.1499938964844,284.7289123535156,289.9598083496094,290.4642028808594,293.1499938964844,293.1499938964844,283.1499938964844,32636.197265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960598647594452,1.0,0.0,0.0,3.4492855072021484,3.4493072032928467,7.938740509416675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.984619140625,0.0,1297.334228515625,1895.4371337890625,0.0,3957.92041015625,0.8553571105003357,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791324853897095,0.2984691858291626,0.2719267904758453,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.888793408870697,0.4481286704540252,0.4272348880767822,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037800550460815,0.4474321603775024,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7771893739700317,0.2962936460971832,0.2842574417591095,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811067461967468,0.1972762942314148,0.9052900075912476,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436730980873108,1.0,1.0,0.0,1.0,-2.80483627319336,2.804829835891724,6.328628387564095e-06,2.1679887771606445,0.8916279077529907,0.8916279077529907,0.0,150.27488708496094,131.0,22656.0859375,-0.0,1979.2396240234373,1.0,283.1499938964844,284.7303771972656,289.94647216796875,290.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,32316.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595531821250916,1.0,0.0,0.0,3.4263830184936523,3.4264042377471924,7.833667154955037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.119384765625,0.0,1272.452880859375,1895.4371337890625,0.0,3948.60205078125,0.8469586968421936,1.0,0.0,3.0,1.0,0.0
