time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826107740402222,0.2966566681861877,0.2701703310012817,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930143117904663,0.4456699788570404,0.4247947037220001,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031380534172058,0.438774824142456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807750701904297,0.2946190237998962,0.2825520038604736,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839620471000671,0.195856437087059,0.8982731699943542,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372347831726074,1.0,1.0,0.0,1.0,-2.778912305831909,2.7789061069488525,6.212477273948025e-06,2.1480867862701416,0.8883326649665833,0.8883326649665833,0.0,145.55979919433594,131.0,22338.501953125,-0.0,1915.528564453125,1.0,283.1499938964844,284.7368469238281,289.9192810058594,290.399658203125,293.1499938964844,293.1499938964844,283.1499938964844,31413.912109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565573930740356,1.0,0.0,0.0,3.36471962928772,3.3647401332855225,7.554245371466095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.62060546875,0.0,1206.7060546875,1895.4371337890625,0.0,3921.83935546875,0.8348985910415649,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829848527908325,0.2965224385261535,0.2700376510620117,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934606313705444,0.4454866647720337,0.4246100783348083,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031723260879517,0.4379464387893677,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811546921730042,0.2944926023483276,0.2824206948280334,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842768788337708,0.1957506686449051,0.897736668586731,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366703867912292,1.0,1.0,0.0,1.0,-2.776733636856079,2.7767274379730225,6.202756594575476e-06,2.1464104652404785,0.888050377368927,0.888050377368927,0.0,145.12384033203125,134.0,22314.71875,-0.0,1910.0345458984373,1.0,283.1499938964844,284.7367248535156,289.9172668457031,290.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,31375.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562854766845704,1.0,0.0,0.0,3.361506938934326,3.361527442932129,7.539825901403674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.975341796875,0.0,1203.4017333984375,1895.4371337890625,0.0,3919.406005859375,0.8311461210250854,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.78382807970047,0.2945991158485412,0.268245130777359,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946170806884766,0.4428369104862213,0.4220522344112396,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036831378936768,0.4336718320846557,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782068133354187,0.2926499545574188,0.280623197555542,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847167015075684,0.1942299455404281,0.8905797600746155,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326388478279114,1.0,1.0,0.0,1.0,-2.7555923461914062,2.7555861473083496,6.108416528149974e-06,2.1299526691436768,0.8836358785629272,0.8836358785629272,0.0,142.51539611816406,137.0,22004.9375,-0.0,1864.76318359375,1.0,283.1499938964844,284.74725341796875,289.887939453125,290.3468017578125,293.1499938964844,293.1499938964844,283.1499938964844,30422.796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515781402587892,1.0,0.0,0.0,3.291839599609375,3.2918593883514404,7.230538585645263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.9580078125,0.0,1132.37548828125,1895.4371337890625,0.0,3877.16845703125,0.814237654209137,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.78382807970047,0.2945991158485412,0.268245130777359,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946170806884766,0.4428369104862213,0.4220522344112396,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036831378936768,0.4336718320846557,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782068133354187,0.2926499545574188,0.280623197555542,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847167015075684,0.1942299455404281,0.8905797600746155,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326388478279114,1.0,1.0,0.0,1.0,-2.7555923461914062,2.7555861473083496,6.108416528149974e-06,2.1299526691436768,0.8836358785629272,0.8836358785629272,0.0,142.51539611816406,137.0,22004.9375,-0.0,1864.76318359375,1.0,283.1499938964844,284.74725341796875,289.887939453125,290.3468017578125,293.1499938964844,293.1499938964844,283.1499938964844,30422.796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515781402587892,1.0,0.0,0.0,3.291839599609375,3.2918593883514404,7.230538585645263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.9580078125,0.0,1132.37548828125,1895.4371337890625,0.0,3877.16845703125,0.814237654209137,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829285860061646,0.2932868599891662,0.2670667171478271,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936951160430908,0.4410256743431091,0.4203478991985321,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035614252090454,0.4332191944122314,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811989188194275,0.2913707792758941,0.2794185876846313,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836850047111511,0.1931869089603424,0.8858909010887146,285.5458984375,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309149026870728,1.0,1.0,0.0,1.0,-2.7444984912872314,2.744492292404175,6.059332918084692e-06,2.121378421783448,0.8802158832550049,0.8802158832550049,0.0,141.91783142089844,137.0,21805.73046875,-0.0,1844.8583984375,1.0,283.1499938964844,284.759521484375,289.8697204589844,290.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,29665.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947956919670105,1.0,0.0,0.0,3.2363815307617188,3.236400604248047,6.988962581999658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.35888671875,0.0,1077.8223876953125,1895.4371337890625,0.0,3844.53759765625,0.8036677837371826,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822105884552002,0.2926625609397888,0.2665173709392547,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929206132888794,0.4401660859584808,0.4195506572723388,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033218145370483,0.4334906637668609,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804927229881287,0.2907601296901703,0.2788533866405487,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.6829322576522827,0.1926906257867813,0.8837069869041443,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303249359130859,1.0,1.0,0.0,1.0,-2.739901542663574,2.7398955821990967,6.039059826434823e-06,2.1178290843963623,0.8784499764442444,0.8784499764442444,0.0,141.8658447265625,140.0,21723.970703125,-0.0,1837.565185546875,1.0,283.1499938964844,284.7628479003906,289.8618469238281,290.3023986816406,293.1499938964844,293.1499938964844,283.1499938964844,29460.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94624000787735,1.0,0.0,0.0,3.2178187370300293,3.2178375720977783,6.909020271450572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.465087890625,0.0,1060.267822265625,1895.4371337890625,0.0,3829.02685546875,0.7963318824768066,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790210247039795,0.2906882464885711,0.2648005187511444,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8894109129905701,0.4374549388885498,0.4170575439929962,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7018013000488281,0.4358896017074585,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773402333259583,0.2888245582580566,0.2770826518535614,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797224283218384,0.1911182999610901,0.8769007325172424,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.529177188873291,1.0,1.0,0.0,1.0,-2.727415084838867,2.7274091243743896,5.984180006635143e-06,2.108195304870605,0.8724843859672546,0.8724843859672546,0.0,142.43527221679688,143.0,21454.39453125,-0.0,1821.1639404296875,1.0,283.1499938964844,284.7822570800781,289.8379211425781,290.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408305287361144,1.0,0.0,0.0,3.1396162509918213,3.139634370803833,6.577282078978897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.198974609375,0.0,987.7085571289062,1895.4371337890625,0.0,3779.994140625,0.7774724364280701,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790210247039795,0.2906882464885711,0.2648005187511444,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8894109129905701,0.4374549388885498,0.4170575439929962,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7018013000488281,0.4358896017074585,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773402333259583,0.2888245582580566,0.2770826518535614,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797224283218384,0.1911182999610901,0.8769007325172424,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.529177188873291,1.0,1.0,0.0,1.0,-2.727415084838867,2.7274091243743896,5.984180006635143e-06,2.108195304870605,0.8724843859672546,0.8724843859672546,0.0,142.43527221679688,143.0,21454.39453125,-0.0,1821.1639404296875,1.0,283.1499938964844,284.7822570800781,289.8379211425781,290.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408305287361144,1.0,0.0,0.0,3.1396162509918213,3.139634370803833,6.577282078978897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.198974609375,0.0,987.7085571289062,1895.4371337890625,0.0,3779.994140625,0.7774724364280701,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777013897895813,0.2896845638751983,0.2639370560646057,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871805667877197,0.4360816180706024,0.4158046245574951,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005621790885925,0.4377766251564026,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753542065620422,0.2878408133983612,0.2761923372745514,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777468919754028,0.1903246343135833,0.8735019564628601,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.528911828994751,1.0,1.0,0.0,1.0,-2.721984386444092,2.7219784259796143,5.960393536952324e-06,2.1040074825286865,0.8692348599433899,0.8692348599433899,0.0,143.0470733642578,143.0,21311.271484375,-0.0,1815.7581787109373,1.0,283.1499938964844,284.79620361328125,289.8260498046875,290.2408142089844,293.1499938964844,293.1499938964844,283.1499938964844,27868.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381533861160278,1.0,0.0,0.0,3.0912561416625977,3.091273546218872,6.376220085257955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.978271484375,0.0,944.3270874023438,1895.4371337890625,0.0,3755.640380859375,0.768589437007904,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748160362243652,0.2886681854724884,0.2630714476108551,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.884728193283081,0.4346944987773895,0.4145485162734985,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989969611167908,0.4400002956390381,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731788754463196,0.2868465185165405,0.2753000557422638,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756049394607544,0.1895275712013244,0.8701249957084656,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288035273551941,1.0,1.0,0.0,1.0,-2.716975450515747,2.716969490051269,5.938500180491246e-06,2.1001462936401367,0.8657325506210327,0.8657325506210327,0.0,143.82310485839844,146.0,21187.71875,-0.0,1811.7679443359373,1.0,283.1499938964844,284.8051147460937,289.8145446777344,290.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355486035346984,1.0,0.0,0.0,3.057328701019287,3.057346105575561,6.237027037059306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.3046875,0.0,915.2317504882812,1895.4371337890625,0.0,3731.892578125,0.7576849460601807,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7699962854385376,0.2866012752056122,0.2613192796707153,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793296217918396,0.431881695985794,0.4120105803012848,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695013165473938,0.445228099822998,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7684140801429749,0.284830093383789,0.2735001742839813,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.670948326587677,0.1879118531942367,0.8633552193641663,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289382934570312,1.0,1.0,0.0,1.0,-2.707803010940552,2.707797050476074,5.898509698454291e-06,2.0930745601654053,0.8581913709640503,0.8581913709640503,0.0,145.7612762451172,134.0,20917.796875,-0.0,1806.8736572265625,1.0,283.1499938964844,284.831298828125,289.7906494140625,290.1817932128906,293.1499938964844,293.1499938964844,283.1499938964844,26555.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303832650184632,1.0,0.0,0.0,2.970916748046875,2.970932960510254,5.88944374158018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.197021484375,0.0,843.2355346679688,1895.4371337890625,0.0,3684.65380859375,0.73696368932724,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7699962854385376,0.2866012752056122,0.2613192796707153,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793296217918396,0.431881695985794,0.4120105803012848,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695013165473938,0.445228099822998,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7684140801429749,0.284830093383789,0.2735001742839813,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.670948326587677,0.1879118531942367,0.8633552193641663,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289382934570312,1.0,1.0,0.0,1.0,-2.707803010940552,2.707797050476074,5.898509698454291e-06,2.0930745601654053,0.8581913709640503,0.8581913709640503,0.0,145.7612762451172,134.0,20917.796875,-0.0,1806.8736572265625,1.0,283.1499938964844,284.831298828125,289.7906494140625,290.1817932128906,293.1499938964844,293.1499938964844,283.1499938964844,26555.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303832650184632,1.0,0.0,0.0,2.970916748046875,2.970932960510254,5.88944374158018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.197021484375,0.0,843.2355346679688,1895.4371337890625,0.0,3684.65380859375,0.73696368932724,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696444392204285,0.2851918935775757,0.2600429952144623,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.879069983959198,0.4299662709236145,0.410199910402298,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922776699066162,0.4436567425727844,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680882215499878,0.2834551632404327,0.2721900045871734,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703989505767822,0.1867971122264862,0.8583029508590698,285.58624267578125,286.1642150878906,293.1707763671875,286.7998352050781,293.17205810546875,297.04461669921875,285.5863647460937,1.0,0.5261772871017456,1.0,1.0,0.0,1.0,-2.694573879241944,2.694568157196045,5.8413861552253366e-06,2.0830252170562744,0.852716326713562,0.852716326713562,0.0,144.61016845703125,134.0,20684.99609375,-0.0,1781.7073974609375,1.0,283.1499938964844,284.8501892089844,289.77374267578125,290.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,25807.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926913559436798,1.0,0.0,0.0,2.90536904335022,2.9053847789764404,5.632431907542923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.977783203125,0.0,791.0964965820312,1895.4371337890625,0.0,3652.818603515625,0.724104106426239,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.770256757736206,0.284473717212677,0.2593692541122436,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798609972000122,0.4289887249469757,0.4092509150505066,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912201642990112,0.4414612352848053,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687075138092041,0.2827511429786682,0.2714952826499939,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708200573921204,0.1862243264913559,0.8555848598480225,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241920351982117,1.0,1.0,0.0,1.0,-2.685887336730957,2.6858816146850586,5.803846306662308e-06,2.0763394832611084,0.8497393727302551,0.8497393727302551,0.0,143.3486785888672,122.0,20563.974609375,-0.0,1762.988525390625,1.0,283.1499938964844,284.8553161621094,289.76483154296875,290.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251009821891784,1.0,0.0,0.0,2.880276679992676,2.8802924156188965,5.535562763725466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.217529296875,0.0,772.11181640625,1895.4371337890625,0.0,3636.156982421875,0.7152937650680542,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.774412989616394,0.2823439836502075,0.2572960555553436,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849258422851562,0.4260635375976562,0.4063367247581482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896569132804871,0.431002527475357,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728513479232788,0.280629813671112,0.2693322002887726,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674132764339447,0.184508591890335,0.8470845222473145,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59197998046875,1.0,0.5164021849632263,1.0,1.0,0.0,1.0,-2.6545186042785645,2.654512882232666,5.669158781529404e-06,2.052132368087769,0.8402215838432312,0.8402215838432312,0.0,137.7659912109375,125.0,20137.91796875,-0.0,1691.639404296875,1.0,283.1499938964844,284.8772277832031,289.73455810546875,290.083984375,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190617203712464,1.0,0.0,0.0,2.7849295139312744,2.7849440574646,5.17513569775474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.655029296875,0.0,702.0082397460938,1895.4371337890625,0.0,3580.496826171875,0.692581832408905,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.774412989616394,0.2823439836502075,0.2572960555553436,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849258422851562,0.4260635375976562,0.4063367247581482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896569132804871,0.431002527475357,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728513479232788,0.280629813671112,0.2693322002887726,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674132764339447,0.184508591890335,0.8470845222473145,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59197998046875,1.0,0.5164021849632263,1.0,1.0,0.0,1.0,-2.6545186042785645,2.654512882232666,5.669158781529404e-06,2.052132368087769,0.8402215838432312,0.8402215838432312,0.0,137.7659912109375,125.0,20137.91796875,-0.0,1691.639404296875,1.0,283.1499938964844,284.8772277832031,289.73455810546875,290.083984375,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190617203712464,1.0,0.0,0.0,2.7849295139312744,2.7849440574646,5.17513569775474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.655029296875,0.0,702.0082397460938,1895.4371337890625,0.0,3580.496826171875,0.692581832408905,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755081653594971,0.280265063047409,0.255346268415451,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863845467567444,0.4231558740139007,0.4035172164440155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894129514694214,0.425955593585968,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.773898720741272,0.2785041928291321,0.267247200012207,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746870875358582,0.1828268021345138,0.8391168117523193,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117468237876892,1.0,1.0,0.0,1.0,-2.630629301071167,2.630623817443848,5.567175321630202e-06,2.033467054367065,0.8296595811843872,0.8296595811843872,0.0,134.7987823486328,128.0,19735.03515625,-0.0,1644.0804443359375,1.0,283.1499938964844,284.905029296875,289.700927734375,290.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120435118675232,1.0,0.0,0.0,2.6845624446868896,2.684576272964477,4.808840685655014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.912353515625,0.0,633.1911010742188,1895.4371337890625,0.0,3515.558837890625,0.6687638759613037,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755081653594971,0.280265063047409,0.255346268415451,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863845467567444,0.4231558740139007,0.4035172164440155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894129514694214,0.425955593585968,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.773898720741272,0.2785041928291321,0.267247200012207,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746870875358582,0.1828268021345138,0.8391168117523193,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117468237876892,1.0,1.0,0.0,1.0,-2.630629301071167,2.630623817443848,5.567175321630202e-06,2.033467054367065,0.8296595811843872,0.8296595811843872,0.0,134.7987823486328,128.0,19735.03515625,-0.0,1644.0804443359375,1.0,283.1499938964844,284.905029296875,289.700927734375,290.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120435118675232,1.0,0.0,0.0,2.6845624446868896,2.684576272964477,4.808840685655014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.912353515625,0.0,633.1911010742188,1895.4371337890625,0.0,3515.558837890625,0.6687638759613037,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775029718875885,0.2792348861694336,0.2544094026088714,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859132528305054,0.4217110872268677,0.4021438062191009,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890513896942139,0.4251662790775299,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7733864784240723,0.2774371802806854,0.2662301063537597,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740438342094421,0.1819892674684524,0.8353020548820496,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101569294929504,1.0,1.0,0.0,1.0,-2.62109637260437,2.621090888977051,5.526815129996976e-06,2.0260567665100098,0.8240460157394409,0.8240460157394409,0.0,134.13516235351562,128.0,19530.69140625,-0.0,1627.637939453125,1.0,283.1499938964844,284.9254455566406,289.6838073730469,289.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,23077.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082958698272704,1.0,0.0,0.0,2.624800205230713,2.6248135566711426,4.597120550897671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.6484375,0.0,594.1634521484375,1895.4371337890625,0.0,3480.78173828125,0.6573243141174316,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740632891654968,0.278205007314682,0.2534908056259155,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848723769187927,0.4202682971954345,0.4007910192012787,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884210705757141,0.4251953661441803,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723819017410278,0.2763664424419403,0.2652254700660705,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729599237442017,0.1811499595642089,0.8315554261207581,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089560747146606,1.0,1.0,0.0,1.0,-2.612690687179565,2.612685203552246,5.491354841069551e-06,2.0195252895355225,0.8181217908859253,0.8181217908859253,0.0,133.853515625,131.0,19352.20703125,-0.0,1614.57763671875,1.0,283.1499938964844,284.9406433105469,289.66717529296875,289.9683532714844,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045232534408568,1.0,0.0,0.0,2.579205274581909,2.5792181491851807,4.438796281647228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.368408203125,0.0,566.1553344726562,1895.4371337890625,0.0,3445.7099609375,0.6438480615615845,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709904909133911,0.2761419415473938,0.2516784369945526,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814620971679688,0.4173801243305206,0.3981135189533233,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.686276912689209,0.4271603226661682,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692327499389648,0.2742159962654114,0.2632358372211456,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697667837142944,0.1794623434543609,0.8241687417030334,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074484944343567,1.0,1.0,0.0,1.0,-2.5983874797821045,2.5983822345733643,5.431285444501555e-06,2.008415460586548,0.8056159615516663,0.8056159615516663,0.0,134.17672729492188,134.0,18971.861328125,-0.0,1596.072265625,1.0,283.1499938964844,284.9832458496094,289.6328430175781,289.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,21790.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968522548675537,1.0,0.0,0.0,2.4688315391540527,2.468843460083008,4.06701957444966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.94140625,0.0,501.37005615234375,1895.4371337890625,0.0,3374.22509765625,0.6178345680236816,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709904909133911,0.2761419415473938,0.2516784369945526,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814620971679688,0.4173801243305206,0.3981135189533233,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.686276912689209,0.4271603226661682,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692327499389648,0.2742159962654114,0.2632358372211456,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697667837142944,0.1794623434543609,0.8241687417030334,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074484944343567,1.0,1.0,0.0,1.0,-2.5983874797821045,2.5983822345733643,5.431285444501555e-06,2.008415460586548,0.8056159615516663,0.8056159615516663,0.0,134.17672729492188,134.0,18971.861328125,-0.0,1596.072265625,1.0,283.1499938964844,284.9832458496094,289.6328430175781,289.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,21790.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968522548675537,1.0,0.0,0.0,2.4688315391540527,2.468843460083008,4.06701957444966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.94140625,0.0,501.37005615234375,1895.4371337890625,0.0,3374.22509765625,0.6178345680236816,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668619751930237,0.274071991443634,0.2498886287212371,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.876812219619751,0.4144869744777679,0.3954602479934692,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829668283462524,0.4309672713279724,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7650334239006042,0.2720570564270019,0.2612673938274383,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.665623128414154,0.1777586787939071,0.8168604969978333,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068109631538391,1.0,1.0,0.0,1.0,-2.586474657058716,2.5864691734313965,5.3815156206837855e-06,1.99916672706604,0.7921613454818726,0.7921613454818726,0.0,135.36544799804688,122.0,18584.8984375,-0.0,1584.8406982421875,1.0,283.1499938964844,285.0329895019531,289.596923828125,289.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,20837.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891057372093201,1.0,0.0,0.0,2.353582859039306,2.3535938262939453,3.696173678235937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.946044921875,0.0,439.3687744140625,1895.4371337890625,0.0,3301.843505859375,0.5937584638595581,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668619751930237,0.274071991443634,0.2498886287212371,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.876812219619751,0.4144869744777679,0.3954602479934692,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829668283462524,0.4309672713279724,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7650334239006042,0.2720570564270019,0.2612673938274383,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.665623128414154,0.1777586787939071,0.8168604969978333,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068109631538391,1.0,1.0,0.0,1.0,-2.586474657058716,2.5864691734313965,5.3815156206837855e-06,1.99916672706604,0.7921613454818726,0.7921613454818726,0.0,135.36544799804688,122.0,18584.8984375,-0.0,1584.8406982421875,1.0,283.1499938964844,285.0329895019531,289.596923828125,289.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,20837.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891057372093201,1.0,0.0,0.0,2.353582859039306,2.3535938262939453,3.696173678235937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.946044921875,0.0,439.3687744140625,1895.4371337890625,0.0,3301.843505859375,0.5937584638595581,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670702934265137,0.2724516987800598,0.2484109848737716,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772080540657043,0.4122461378574371,0.3933255970478058,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.9990000128746032,0.6803230047225952,0.4280708432197571,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651699781417847,0.2703735530376434,0.2596506178379059,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654348969459534,0.1764192283153534,0.8107101321220398,285.6875,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879272460937,1.0,0.5030760765075684,1.0,1.0,0.0,1.0,-2.5693359375,2.5693304538726807,5.310722372087184e-06,1.986063003540039,0.7810535430908203,0.7810535430908203,0.0,133.5657196044922,122.0,18270.73046875,-0.0,1553.438720703125,1.0,283.1499938964844,285.059326171875,289.56915283203125,289.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,20492.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833119869232178,1.0,0.0,0.0,2.28336501121521,2.283375740051269,3.4789172786986455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.328125,0.0,405.3232116699219,1895.4371337890625,0.0,3247.611083984375,0.5779346823692322,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676789164543152,0.2719314694404602,0.2479204535484314,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779729008674622,0.4115279614925384,0.392626017332077,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796955466270447,0.4262133538722992,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657522559165955,0.2698325216770172,0.259115070104599,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658536195755005,0.175989493727684,0.8086546659469604,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014914274215698,1.0,1.0,0.0,1.0,-2.562562704086304,2.5625572204589844,5.282779966364615e-06,1.9808369874954224,0.7773663997650146,0.7773663997650146,0.0,132.5577392578125,125.0,18164.0234375,-0.0,1539.8360595703125,1.0,283.1499938964844,285.0660705566406,289.5599060058594,289.7924499511719,293.1499938964844,293.1499938964844,283.1499938964844,20418.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814598917961121,1.0,0.0,0.0,2.2622504234313965,2.262260913848877,3.414874356622022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.30322265625,0.0,395.5901184082031,1895.4371337890625,0.0,3230.2607421875,0.5732309222221375,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664243578910828,0.2697583734989166,0.245961457490921,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.8767151832580566,0.4085117876529693,0.3897839784622192,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772724986076355,0.4249201118946075,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644028067588806,0.2675604224205017,0.2569634318351745,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642338633537292,0.1742032468318939,0.8005630970001221,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984920024871826,1.0,1.0,0.0,1.0,-2.542921304702759,2.5429160594940186,5.201765816309489e-06,1.9654765129089355,0.7611764669418335,0.7611764669418335,0.0,131.3446807861328,128.0,17758.55078125,-0.0,1508.17138671875,1.0,283.1499938964844,285.0962219238281,289.5192565917969,289.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,20240.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873443603515625,1.0,0.0,0.0,2.176757574081421,2.176767349243164,3.1616477258467057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.645263671875,0.0,358.375732421875,1895.4371337890625,0.0,3155.110595703125,0.5544358491897583,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664243578910828,0.2697583734989166,0.245961457490921,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.8767151832580566,0.4085117876529693,0.3897839784622192,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772724986076355,0.4249201118946075,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644028067588806,0.2675604224205017,0.2569634318351745,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642338633537292,0.1742032468318939,0.8005630970001221,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984920024871826,1.0,1.0,0.0,1.0,-2.542921304702759,2.5429160594940186,5.201765816309489e-06,1.9654765129089355,0.7611764669418335,0.7611764669418335,0.0,131.3446807861328,128.0,17758.55078125,-0.0,1508.17138671875,1.0,283.1499938964844,285.0962219238281,289.5192565917969,289.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,20240.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873443603515625,1.0,0.0,0.0,2.176757574081421,2.176767349243164,3.1616477258467057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.645263671875,0.0,358.375732421875,1895.4371337890625,0.0,3155.110595703125,0.5544358491897583,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650295495986938,0.2686617970466614,0.2449938803911209,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751833438873291,0.4069869816303253,0.3883676528930664,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757849454879761,0.4255681335926056,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629588842391968,0.2664065659046173,0.2558929622173309,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627420783042908,0.1732998490333557,0.7965870499610901,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975099265575409,1.0,1.0,0.0,1.0,-2.5347707271575928,2.5347654819488525,5.168405550648458e-06,1.959138989448548,0.7525842785835266,0.7525842785835266,0.0,131.33836364746094,128.0,17562.95703125,-0.0,1497.30029296875,1.0,283.1499938964844,285.1127319335937,289.4984741210937,289.6949768066406,293.1499938964844,293.1499938964844,283.1499938964844,20210.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693116307258606,1.0,0.0,0.0,2.1343791484832764,2.1343886852264404,3.039740477106534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.593017578125,0.0,341.1329345703125,1895.4371337890625,0.0,3116.35302734375,0.5452577471733093,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7632986903190613,0.2675608396530151,0.2440302670001983,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732547760009766,0.4054541885852813,0.3869521617889404,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.674048900604248,0.4267947673797607,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7611767053604126,0.2652422189712524,0.2548214793205261,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609476208686829,0.1723868548870086,0.7926169633865356,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967954158782959,1.0,1.0,0.0,1.0,-2.527327299118042,2.5273220539093018,5.138037067808909e-06,1.9533525705337524,0.7436667084693909,0.7436667084693909,0.0,131.59912109375,116.0,17368.208984375,-0.0,1488.5711669921875,1.0,283.1499938964844,285.1303405761719,289.4775085449219,289.6622314453125,293.1499938964844,293.1499938964844,283.1499938964844,20208.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651295900344849,1.0,0.0,0.0,2.091545820236206,2.09155535697937,2.9189601491452777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.546630859375,0.0,324.4382019042969,1895.4371337890625,0.0,3077.12109375,0.5360643267631531,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647620439529419,0.2653357088565826,0.2419526427984237,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751807808876038,0.4023438096046448,0.3839468359947204,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709607243537903,0.4207274615764618,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624741792678833,0.2628631889820099,0.2524971663951874,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616663336753845,0.1705144494771957,0.7838227152824402,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.490689605474472,1.0,1.0,0.0,1.0,-2.500586748123169,2.500581741333008,5.030151442042552e-06,1.9328020811080933,0.7247756123542786,0.7247756123542786,0.0,128.19252014160156,119.0,16913.150390625,-0.0,1439.0343017578125,1.0,283.1499938964844,285.1639709472656,289.4341125488281,289.5936889648437,293.1499938964844,293.1499938964844,283.1499938964844,20267.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565273880958557,1.0,0.0,0.0,2.003028392791748,2.003037214279175,2.6771184025164985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.814453125,0.0,292.0798645019531,1895.4371337890625,0.0,2996.44091796875,0.5173065066337585,1.0,0.0,3.0,1.0,0.0
