time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647620439529419,0.2653357088565826,0.2419526427984237,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751807808876038,0.4023438096046448,0.3839468359947204,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709607243537903,0.4207274615764618,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624741792678833,0.2628631889820099,0.2524971663951874,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616663336753845,0.1705144494771957,0.7838227152824402,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.490689605474472,1.0,1.0,0.0,1.0,-2.500586748123169,2.500581741333008,5.030151442042552e-06,1.9328020811080933,0.7247756123542786,0.7247756123542786,0.0,128.19252014160156,119.0,16913.150390625,-0.0,1439.0343017578125,1.0,283.1499938964844,285.1639709472656,289.4341125488281,289.5936889648437,293.1499938964844,293.1499938964844,283.1499938964844,20267.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565273880958557,1.0,0.0,0.0,2.003028392791748,2.003037214279175,2.6771184025164985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.814453125,0.0,292.0798645019531,1895.4371337890625,0.0,2996.44091796875,0.5173065066337585,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640156149864197,0.263123095035553,0.2399335652589798,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744980692863464,0.3992317020893097,0.380982905626297,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.6687741279602051,0.4184442162513733,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7615535855293274,0.2604767680168152,0.250210702419281,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.6604253053665161,0.1686647236347198,0.7753209471702576,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871169030666351,1.0,1.0,0.0,1.0,-2.4788832664489746,2.4788784980773926,4.942874056723667e-06,1.9158251285552976,0.7045316100120544,0.7045316100120544,0.0,126.52839660644533,122.0,16459.619140625,-0.0,1404.174560546875,1.0,283.1499938964844,285.20465087890625,289.3873291015625,289.5194091796875,293.1499938964844,293.1499938964844,283.1499938964844,20375.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847110390663147,1.0,0.0,0.0,1.908916473388672,1.90892493724823,2.431460472962499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.674072265625,0.0,260.5138244628906,1895.4371337890625,0.0,2908.2138671875,0.4976784288883209,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640156149864197,0.263123095035553,0.2399335652589798,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744980692863464,0.3992317020893097,0.380982905626297,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.6687741279602051,0.4184442162513733,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7615535855293274,0.2604767680168152,0.250210702419281,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.6604253053665161,0.1686647236347198,0.7753209471702576,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871169030666351,1.0,1.0,0.0,1.0,-2.4788832664489746,2.4788784980773926,4.942874056723667e-06,1.9158251285552976,0.7045316100120544,0.7045316100120544,0.0,126.52839660644533,122.0,16459.619140625,-0.0,1404.174560546875,1.0,283.1499938964844,285.20465087890625,289.3873291015625,289.5194091796875,293.1499938964844,293.1499938964844,283.1499938964844,20375.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847110390663147,1.0,0.0,0.0,1.908916473388672,1.90892493724823,2.431460472962499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.674072265625,0.0,260.5138244628906,1895.4371337890625,0.0,2908.2138671875,0.4976784288883209,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7613113522529602,0.2609450817108154,0.2379919588565826,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.8714987635612488,0.3961513340473175,0.3780980408191681,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665890097618103,0.4195277988910675,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586707472801208,0.2580964267253876,0.2479836791753769,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574680209159851,0.1668313443660736,0.7671809792518616,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850097298622131,1.0,1.0,0.0,1.0,-2.461927652359009,2.4619228839874268,4.875357262790203e-06,1.9026267528533936,0.6831316947937012,0.6831316947937012,0.0,126.41414642333984,125.0,16010.7421875,-0.0,1382.278564453125,1.0,283.1499938964844,285.25750732421875,289.3399658203125,289.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20489.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369491696357727,1.0,0.0,0.0,1.8087040185928345,1.8087120056152344,2.1828726914918661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.900634765625,0.0,229.7505798339844,1895.4371337890625,0.0,2813.224853515625,0.4770812094211578,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7613113522529602,0.2609450817108154,0.2379919588565826,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.8714987635612488,0.3961513340473175,0.3780980408191681,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665890097618103,0.4195277988910675,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586707472801208,0.2580964267253876,0.2479836791753769,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574680209159851,0.1668313443660736,0.7671809792518616,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850097298622131,1.0,1.0,0.0,1.0,-2.461927652359009,2.4619228839874268,4.875357262790203e-06,1.9026267528533936,0.6831316947937012,0.6831316947937012,0.0,126.41414642333984,125.0,16010.7421875,-0.0,1382.278564453125,1.0,283.1499938964844,285.25750732421875,289.3399658203125,289.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20489.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369491696357727,1.0,0.0,0.0,1.8087040185928345,1.8087120056152344,2.1828726914918661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.900634765625,0.0,229.7505798339844,1895.4371337890625,0.0,2813.224853515625,0.4770812094211578,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574803829193115,0.2588275074958801,0.2361317574977874,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671361804008484,0.3931220769882202,0.375290185213089,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620824337005615,0.4226913452148437,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7546393275260925,0.2557368874549866,0.2458052933216095,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534972190856934,0.1650027781724929,0.7592318058013916,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839370548725128,1.0,1.0,0.0,1.0,-2.447950601577759,2.4479458332061768,4.820062713406514e-06,1.8917479515075684,0.6606962084770203,0.6606962084770203,0.0,127.26185607910156,113.0,15552.62890625,-0.0,1368.3460693359375,1.0,283.1499938964844,285.3224182128906,289.2924194335937,289.3689270019531,293.1499938964844,293.1499938964844,283.1499938964844,20585.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262003660202026,1.0,0.0,0.0,1.7027946710586548,1.7028021812438965,1.9347194779584242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.901611328125,0.0,200.1719665527344,1895.4371337890625,0.0,2713.103759765625,0.45564866065979,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574803829193115,0.2588275074958801,0.2361317574977874,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671361804008484,0.3931220769882202,0.375290185213089,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620824337005615,0.4226913452148437,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7546393275260925,0.2557368874549866,0.2458052933216095,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534972190856934,0.1650027781724929,0.7592318058013916,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839370548725128,1.0,1.0,0.0,1.0,-2.447950601577759,2.4479458332061768,4.820062713406514e-06,1.8917479515075684,0.6606962084770203,0.6606962084770203,0.0,127.26185607910156,113.0,15552.62890625,-0.0,1368.3460693359375,1.0,283.1499938964844,285.3224182128906,289.2924194335937,289.3689270019531,293.1499938964844,293.1499938964844,283.1499938964844,20585.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262003660202026,1.0,0.0,0.0,1.7027946710586548,1.7028021812438965,1.9347194779584242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.901611328125,0.0,200.1719665527344,1895.4371337890625,0.0,2713.103759765625,0.45564866065979,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7573888897895813,0.2577812373638153,0.235169842839241,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670995831489563,0.3916210532188415,0.3738522827625274,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600834727287292,0.4211250841617584,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544181942939758,0.2545619308948517,0.2446732223033905,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530859470367432,0.1640806198120117,0.7550002336502075,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8543701171875,1.0,0.4815254509449005,1.0,1.0,0.0,1.0,-2.436753273010254,2.436748504638672,4.776301466336008e-06,1.8831924200057983,0.6491068005561829,0.6491068005561829,0.0,126.25628662109376,113.0,15298.5400390625,-0.0,1350.2718505859375,1.0,283.1499938964844,285.3578491210937,289.26837158203125,289.3304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20619.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206060528755188,1.0,0.0,0.0,1.6480214595794678,1.6480287313461304,1.8122543110621336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.2158203125,0.0,185.9884490966797,1895.4371337890625,0.0,2661.184814453125,0.4447064101696014,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.758531928062439,0.2567463219165802,0.2341820001602172,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685190081596375,0.3901296555995941,0.3723870813846588,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.658555805683136,0.4174282252788543,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554090619087219,0.2533904016017914,0.243507832288742,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.6537362337112427,0.1631639450788498,0.7505949139595032,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782646596431732,1.0,1.0,0.0,1.0,-2.422675848007202,2.42267107963562,4.72134070150787e-06,1.8723106384277344,0.6372387409210205,0.6372387409210205,0.0,124.28459930419922,101.0,15024.3544921875,-0.0,1324.838134765625,1.0,283.1499938964844,285.3936767578125,289.24365234375,289.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,20646.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147796988487244,1.0,0.0,0.0,1.5921508073806765,1.5921578407287598,1.691460340680351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.45361328125,0.0,172.2783966064453,1895.4371337890625,0.0,2607.27685546875,0.4336588084697723,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635929584503174,0.254724383354187,0.2321799993515014,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8746069669723511,0.3871872127056122,0.3694225549697876,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657240629196167,0.4055976867675781,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600993514060974,0.2510705888271332,0.2411267012357711,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.657452404499054,0.1613888591527938,0.741655170917511,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696706235408783,1.0,1.0,0.0,1.0,-2.388901472091675,2.388896942138672,4.590730441123014e-06,1.846153259277344,0.6127511262893677,0.6127511262893677,0.0,118.4373550415039,104.0,14435.4853515625,-0.0,1260.3333740234375,1.0,283.1499938964844,285.4704284667969,289.19158935546875,289.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,20664.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020711541175842,1.0,0.0,0.0,1.477920413017273,1.4779269695281982,1.4574560225355526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.780029296875,0.0,146.50157165527344,1895.4371337890625,0.0,2490.37646484375,0.4114503562450409,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635929584503174,0.254724383354187,0.2321799993515014,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8746069669723511,0.3871872127056122,0.3694225549697876,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657240629196167,0.4055976867675781,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600993514060974,0.2510705888271332,0.2411267012357711,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.657452404499054,0.1613888591527938,0.741655170917511,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696706235408783,1.0,1.0,0.0,1.0,-2.388901472091675,2.388896942138672,4.590730441123014e-06,1.846153259277344,0.6127511262893677,0.6127511262893677,0.0,118.4373550415039,104.0,14435.4853515625,-0.0,1260.3333740234375,1.0,283.1499938964844,285.4704284667969,289.19158935546875,289.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,20664.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020711541175842,1.0,0.0,0.0,1.477920413017273,1.4779269695281982,1.4574560225355526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.780029296875,0.0,146.50157165527344,1895.4371337890625,0.0,2490.37646484375,0.4114503562450409,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7656160593032837,0.2527970969676971,0.2303389757871627,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770756721496582,0.3843492567539215,0.3666276037693023,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573372483253479,0.3991920053958893,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617480754852295,0.2488150745630264,0.2388834059238433,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585907936096191,0.1597429811954498,0.7336592674255371,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643773138523102,1.0,1.0,0.0,1.0,-2.363322734832764,2.3633182048797607,4.492681455303682e-06,1.82612407207489,0.5874841213226318,0.5874841213226318,0.0,115.09851837158205,107.0,13855.3447265625,-0.0,1216.951904296875,1.0,283.1499938964844,285.561767578125,289.1375427246094,289.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,20619.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876825928688049,1.0,0.0,0.0,1.3621984720230105,1.3622045516967771,1.2381526914850838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.756103515625,0.0,123.27018737792967,1895.4371337890625,0.0,2359.38427734375,0.3895081579685211,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7656160593032837,0.2527970969676971,0.2303389757871627,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770756721496582,0.3843492567539215,0.3666276037693023,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573372483253479,0.3991920053958893,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617480754852295,0.2488150745630264,0.2388834059238433,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585907936096191,0.1597429811954498,0.7336592674255371,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643773138523102,1.0,1.0,0.0,1.0,-2.363322734832764,2.3633182048797607,4.492681455303682e-06,1.82612407207489,0.5874841213226318,0.5874841213226318,0.0,115.09851837158205,107.0,13855.3447265625,-0.0,1216.951904296875,1.0,283.1499938964844,285.561767578125,289.1375427246094,289.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,20619.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876825928688049,1.0,0.0,0.0,1.3621984720230105,1.3622045516967771,1.2381526914850838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.756103515625,0.0,123.27018737792967,1895.4371337890625,0.0,2359.38427734375,0.3895081579685211,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.7652432322502136,0.2512727677822113,0.2289205938577652,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766862750053406,0.3820639848709106,0.3644256591796875,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9990000128746032,0.6570879817008972,0.3973145186901092,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610652446746826,0.246987909078598,0.2371147722005844,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577795743942261,0.1584318429231643,0.7275725603103638,286.06268310546875,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0155944824219,286.0673522949219,1.0,0.4615616202354431,1.0,1.0,0.0,1.0,-2.347277402877808,2.3472728729248047,4.431822162587196e-06,1.813604712486267,0.5658734440803528,0.5658734440803528,0.0,113.86268615722656,107.0,13375.4638671875,-0.0,1193.591796875,1.0,283.1499938964844,285.6517333984375,289.09332275390625,289.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,20527.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774529218673706,1.0,0.0,0.0,1.2659409046173096,1.265946626663208,1.0693510432702169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.8798828125,0.0,105.99871063232422,1895.4371337890625,0.0,2241.1630859375,0.3717239797115326,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.7650211453437805,0.2509936690330505,0.228664293885231,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764291405677795,0.3816396594047546,0.3640199303627014,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569808125495911,0.3972158432006836,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607820630073547,0.2466468513011932,0.2367884367704391,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.6574923992156982,0.1581874638795852,0.726458728313446,286.0772399902344,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.08203125,1.0,0.4611583948135376,1.0,1.0,0.0,1.0,-2.344632625579834,2.34462833404541,4.421832727530273e-06,1.8115410804748533,0.5617271065711975,0.5617271065711975,0.0,113.74169921875,110.0,13284.08203125,-0.0,1190.0985107421875,1.0,283.1499938964844,285.6700134277344,289.0850524902344,289.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,20505.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719401121139526,1.0,0.0,0.0,1.2478386163711548,1.2478443384170532,1.0389874205429805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.08203125,0.0,102.94931030273438,1895.4371337890625,0.0,2218.0859375,0.3684314787387848,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627712488174438,0.249324232339859,0.2271541804075241,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8737789988517761,0.3790730834007263,0.3615867793560028,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.9990000128746032,0.6558130383491516,0.3981091976165771,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581386566162109,0.2445653229951858,0.2348197549581527,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549365520477295,0.1566944271326065,0.7197681665420532,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.18218994140625,1.0,0.4594261050224304,1.0,1.0,0.0,1.0,-2.330563306808472,2.330559015274048,4.3688828554877546e-06,1.8005598783493042,0.5356552600860596,0.5356552600860596,0.0,113.65220642089844,113.0,12711.6376953125,-0.0,1173.8272705078125,1.0,283.1499938964844,285.79150390625,289.0345458984375,288.940185546875,293.1499938964844,293.1499938964844,283.1499938964844,20332.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552657723426819,1.0,0.0,0.0,1.137285590171814,1.1372909545898438,8.630431835854324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.36962890625,0.0,85.63462829589844,1895.4371337890625,0.0,2071.17822265625,0.3487227261066437,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627712488174438,0.249324232339859,0.2271541804075241,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8737789988517761,0.3790730834007263,0.3615867793560028,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.9990000128746032,0.6558130383491516,0.3981091976165771,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581386566162109,0.2445653229951858,0.2348197549581527,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549365520477295,0.1566944271326065,0.7197681665420532,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.18218994140625,1.0,0.4594261050224304,1.0,1.0,0.0,1.0,-2.330563306808472,2.330559015274048,4.3688828554877546e-06,1.8005598783493042,0.5356552600860596,0.5356552600860596,0.0,113.65220642089844,113.0,12711.6376953125,-0.0,1173.8272705078125,1.0,283.1499938964844,285.79150390625,289.0345458984375,288.940185546875,293.1499938964844,293.1499938964844,283.1499938964844,20332.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552657723426819,1.0,0.0,0.0,1.137285590171814,1.1372909545898438,8.630431835854324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.36962890625,0.0,85.63462829589844,1895.4371337890625,0.0,2071.17822265625,0.3487227261066437,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612113952636719,0.2485346794128418,0.2264521420001983,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719264268875122,0.3778431117534637,0.3604329526424408,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.9990000128746032,0.6549120545387268,0.3993445336818695,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.7563769817352295,0.2435551732778549,0.2338769733905792,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532765626907349,0.155968502163887,0.7165751457214355,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371520996094,1.0,0.4589788913726806,1.0,1.0,0.0,1.0,-2.3248484134674072,2.3248441219329834,4.347468802734511e-06,1.7960983514785769,0.5225521326065063,0.5225521326065063,0.0,113.9579086303711,113.0,12423.9873046875,-0.0,1168.619384765625,1.0,283.1499938964844,285.8563232421875,289.0098876953125,288.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,20229.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466545104980469,1.0,0.0,0.0,1.0840647220611572,1.084069848060608,7.841584448442519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.790771484375,0.0,78.07536315917969,1895.4371337890625,0.0,1996.5789794921875,0.3395064771175384,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.7594415545463562,0.2477737665176391,0.2257822006940841,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.869816780090332,0.3766469359397888,0.3593178391456604,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538116931915283,0.4009882807731628,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.7544026374816895,0.2425640374422073,0.2329589873552322,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.6514336466789246,0.1552555412054062,0.7134717702865601,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587549269199371,1.0,1.0,0.0,1.0,-2.319846868515014,2.319842576980591,4.328772320150165e-06,1.7921931743621826,0.5094274878501892,0.5094274878501892,0.0,114.44796752929688,116.0,12135.3017578125,-0.0,1164.9576416015625,1.0,283.1499938964844,285.92333984375,288.9854736328125,288.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,20117.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378799915313721,1.0,0.0,0.0,1.0324785709381104,1.0324835777282717,7.113045086271087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.36865234375,0.0,71.2121810913086,1895.4371337890625,0.0,1921.5467529296875,0.3307653367519378,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554665207862854,0.2463338822126388,0.2245310544967651,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.865054726600647,0.3743517100811004,0.3571950793266296,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.9990000128746032,0.6510785818099976,0.4052208662033081,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.750008225440979,0.2406335175037384,0.2311885058879852,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473712921142578,0.1538652032613754,0.7075012922286987,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588419497013092,1.0,1.0,0.0,1.0,-2.311577796936035,2.311573505401612,4.297950908949133e-06,1.785735249519348,0.4831728935241699,0.4831728935241699,0.0,115.86515808105467,119.0,11555.5419921875,-0.0,1161.3192138671875,1.0,283.1499938964844,286.0624694824219,288.93731689453125,288.7724914550781,293.1499938964844,293.1499938964844,283.1499938964844,19877.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198615670204163,1.0,0.0,0.0,0.93480384349823,0.9348085522651672,5.830884219903965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.978271484375,0.0,59.4157600402832,1895.4371337890625,0.0,1770.882568359375,0.3147819936275482,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554665207862854,0.2463338822126388,0.2245310544967651,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.865054726600647,0.3743517100811004,0.3571950793266296,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.9990000128746032,0.6510785818099976,0.4052208662033081,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.750008225440979,0.2406335175037384,0.2311885058879852,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473712921142578,0.1538652032613754,0.7075012922286987,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588419497013092,1.0,1.0,0.0,1.0,-2.311577796936035,2.311573505401612,4.297950908949133e-06,1.785735249519348,0.4831728935241699,0.4831728935241699,0.0,115.86515808105467,119.0,11555.5419921875,-0.0,1161.3192138671875,1.0,283.1499938964844,286.0624694824219,288.93731689453125,288.7724914550781,293.1499938964844,293.1499938964844,283.1499938964844,19877.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198615670204163,1.0,0.0,0.0,0.93480384349823,0.9348085522651672,5.830884219903965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.978271484375,0.0,59.4157600402832,1895.4371337890625,0.0,1770.882568359375,0.3147819936275482,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.7511464953422546,0.2449984550476074,0.2233892530202865,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409851074219,0.8598502278327942,0.37218177318573,0.355206698179245,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.9990000128746032,0.6477406024932861,0.410377025604248,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.745249330997467,0.2387634813785553,0.2294928729534149,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430097818374634,0.1525147706270218,0.7017935514450073,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594777822494507,1.0,1.0,0.0,1.0,-2.305116891860962,2.305112600326538,4.273948434274644e-06,1.7806886434555054,0.4569840431213379,0.4569840431213379,0.0,117.7271957397461,107.0,10975.1875,-0.0,1161.450439453125,1.0,283.1499938964844,286.2056884765625,288.8900146484375,288.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,19637.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012216448783875,1.0,0.0,0.0,0.8451151251792908,0.8451195955276489,4.765683669916143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.284912109375,0.0,49.88982009887695,1895.4371337890625,0.0,1620.4073486328125,0.3008125126361847,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.7511464953422546,0.2449984550476074,0.2233892530202865,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409851074219,0.8598502278327942,0.37218177318573,0.355206698179245,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.9990000128746032,0.6477406024932861,0.410377025604248,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.745249330997467,0.2387634813785553,0.2294928729534149,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430097818374634,0.1525147706270218,0.7017935514450073,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594777822494507,1.0,1.0,0.0,1.0,-2.305116891860962,2.305112600326538,4.273948434274644e-06,1.7806886434555054,0.4569840431213379,0.4569840431213379,0.0,117.7271957397461,107.0,10975.1875,-0.0,1161.450439453125,1.0,283.1499938964844,286.2056884765625,288.8900146484375,288.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,19637.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012216448783875,1.0,0.0,0.0,0.8451151251792908,0.8451195955276489,4.765683669916143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.284912109375,0.0,49.88982009887695,1895.4371337890625,0.0,1620.4073486328125,0.3008125126361847,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234935760498,0.2437373548746109,0.2221869826316833,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610194325447083,0.3700862228870392,0.3531611859798431,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449637413024902,0.4063359498977661,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457236051559448,0.2369257658720016,0.2276904433965683,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.643190324306488,0.1511780172586441,0.6954862475395203,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.6736145019531,1.0,0.455136239528656,1.0,1.0,0.0,1.0,-2.2866342067718506,2.2866299152374268,4.206104222248541e-06,1.7664941549301147,0.4307834804058075,0.4307834804058075,0.0,115.55608367919922,110.0,10366.3994140625,-0.0,1132.5643310546875,1.0,283.1499938964844,286.3449401855469,288.8433837890625,288.60821533203125,293.1499938964844,293.1499938964844,283.1499938964844,19419.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819334626197815,1.0,0.0,0.0,0.763429582118988,0.7634338736534119,3.8889417908194446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.866943359375,0.0,42.22724914550781,1895.4371337890625,0.0,1471.1968994140625,0.2887038588523865,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234935760498,0.2437373548746109,0.2221869826316833,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610194325447083,0.3700862228870392,0.3531611859798431,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449637413024902,0.4063359498977661,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457236051559448,0.2369257658720016,0.2276904433965683,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.643190324306488,0.1511780172586441,0.6954862475395203,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.6736145019531,1.0,0.455136239528656,1.0,1.0,0.0,1.0,-2.2866342067718506,2.2866299152374268,4.206104222248541e-06,1.7664941549301147,0.4307834804058075,0.4307834804058075,0.0,115.55608367919922,110.0,10366.3994140625,-0.0,1132.5643310546875,1.0,283.1499938964844,286.3449401855469,288.8433837890625,288.60821533203125,293.1499938964844,293.1499938964844,283.1499938964844,19419.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819334626197815,1.0,0.0,0.0,0.763429582118988,0.7634338736534119,3.8889417908194446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.866943359375,0.0,42.22724914550781,1895.4371337890625,0.0,1471.1968994140625,0.2887038588523865,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517779469490051,0.2425447553396225,0.2210843861103058,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603314757347107,0.3680626153945923,0.3512202203273773,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434718370437622,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446649670600891,0.2351331710815429,0.2259704023599624,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420765519142151,0.1499126553535461,0.6896299123764038,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529631733894348,1.0,1.0,0.0,1.0,-2.272361993789673,2.272357940673828,4.153651389060542e-06,1.7552721500396729,0.404564619064331,0.404564619064331,0.0,114.62344360351562,113.0,9771.8798828125,-0.0,1113.4267578125,1.0,283.1499938964844,286.4799499511719,288.79327392578125,288.517333984375,293.1499938964844,293.1499938964844,283.1499938964844,19233.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611725687980652,1.0,0.0,0.0,0.6892812252044678,0.6892852783203125,3.1701976155318334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.265380859375,0.0,36.0379638671875,1895.4371337890625,0.0,1318.8505859375,0.2781837582588196,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517779469490051,0.2425447553396225,0.2210843861103058,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603314757347107,0.3680626153945923,0.3512202203273773,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434718370437622,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446649670600891,0.2351331710815429,0.2259704023599624,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420765519142151,0.1499126553535461,0.6896299123764038,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529631733894348,1.0,1.0,0.0,1.0,-2.272361993789673,2.272357940673828,4.153651389060542e-06,1.7552721500396729,0.404564619064331,0.404564619064331,0.0,114.62344360351562,113.0,9771.8798828125,-0.0,1113.4267578125,1.0,283.1499938964844,286.4799499511719,288.79327392578125,288.517333984375,293.1499938964844,293.1499938964844,283.1499938964844,19233.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611725687980652,1.0,0.0,0.0,0.6892812252044678,0.6892852783203125,3.1701976155318334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.265380859375,0.0,36.0379638671875,1895.4371337890625,0.0,1318.8505859375,0.2781837582588196,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509109973907471,0.2419728189706802,0.2205729484558105,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85888671875,0.8592244386672974,0.3670798540115356,0.3502952754497528,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.9990000128746032,0.642661988735199,0.4055990278720855,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85723876953125,0.7435041666030884,0.2342489957809448,0.2251410186290741,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.640995979309082,0.1493014842271804,0.6869015693664551,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523754715919494,1.0,1.0,0.0,1.0,-2.266981601715088,2.266977548599243,4.134014488954563e-06,1.751068353652954,0.3915124833583832,0.3915124833583832,0.0,114.66643524169922,113.0,9482.9755859375,-0.0,1107.787841796875,1.0,283.1499938964844,286.5481262207031,288.7666015625,288.46954345703125,293.1499938964844,293.1499938964844,283.1499938964844,19152.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498129963874817,1.0,0.0,0.0,0.6550382971763611,0.6550423502922058,2.8630363857473643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.63671875,0.0,33.403411865234375,1895.4371337890625,0.0,1239.4515380859375,0.2734429240226745,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497618198394775,0.2414156794548034,0.2200830429792404,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577799201011658,0.3661157786846161,0.349396288394928,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.9990000128746032,0.6417350769042969,0.4066362380981445,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420634627342224,0.2333723157644271,0.2243271172046661,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396821141242981,0.1486992537975311,0.6842606067657471,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520585834980011,1.0,1.0,0.0,1.0,-2.2624080181121826,2.262403964996338,4.1173616409651e-06,1.7474952936172483,0.3785017430782318,0.3785017430782318,0.0,114.94185638427734,101.0,9198.150390625,-0.0,1103.9324951171875,1.0,283.1499938964844,286.61602783203125,288.7401733398437,288.421875,293.1499938964844,293.1499938964844,283.1499938964844,19073.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637820303440094,1.0,0.0,0.0,0.622494101524353,0.622498095035553,2.585615810346553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.490234375,0.0,31.01522827148437,1895.4371337890625,0.0,1158.88623046875,0.2690264582633972,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7524924874305725,0.2403172254562378,0.2189987599849701,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860833466053009,0.3642089068889618,0.3474967181682586,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404765844345093,0.4000802934169769,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440218329429626,0.2316141724586486,0.2225690633058548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412447094917297,0.1474950015544891,0.6783741116523743,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466676115989685,1.0,1.0,0.0,1.0,-2.2417800426483154,2.2417759895324707,4.043100034323288e-06,1.731614589691162,0.3524981439113617,0.3524981439113617,0.0,111.74446105957033,104.0,8616.2275390625,-0.0,1069.72900390625,1.0,283.1499938964844,286.7464599609375,288.68963623046875,288.3287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18917.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121891140937805,1.0,0.0,0.0,0.5619741082191467,0.5619779825210571,2.1072986911008232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.2021484375,0.0,26.847213745117188,1895.4371337890625,0.0,998.7670288085938,0.2611689865589142,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7524924874305725,0.2403172254562378,0.2189987599849701,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860833466053009,0.3642089068889618,0.3474967181682586,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404765844345093,0.4000802934169769,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440218329429626,0.2316141724586486,0.2225690633058548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412447094917297,0.1474950015544891,0.6783741116523743,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466676115989685,1.0,1.0,0.0,1.0,-2.2417800426483154,2.2417759895324707,4.043100034323288e-06,1.731614589691162,0.3524981439113617,0.3524981439113617,0.0,111.74446105957033,104.0,8616.2275390625,-0.0,1069.72900390625,1.0,283.1499938964844,286.7464599609375,288.68963623046875,288.3287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18917.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121891140937805,1.0,0.0,0.0,0.5619741082191467,0.5619779825210571,2.1072986911008232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.2021484375,0.0,26.847213745117188,1895.4371337890625,0.0,998.7670288085938,0.2611689865589142,1.0,0.0,3.0,1.0,0.0
