time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249093055725,0.2392584234476089,0.2179971933364868,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615050315856934,0.3623395264148712,0.3456819653511047,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.6403041481971741,0.3970522284507751,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.7440189719200134,0.2298823595046997,0.2208818197250366,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411473751068115,0.1463420689105987,0.6729217767715454,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437845051288605,1.0,1.0,0.0,1.0,-2.2261736392974854,2.22616982460022,3.986967385571916e-06,1.7193498611450195,0.3265319764614105,0.3265319764614105,0.0,110.09801483154295,107.0,8058.02783203125,-0.0,1047.1595458984375,1.0,283.1499938964844,286.8699035644531,288.6426696777344,288.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18777.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584662139415741,1.0,0.0,0.0,0.5072277784347534,0.5072315335273743,1.7167202770451695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.47412109375,0.0,23.370025634765625,1895.4371337890625,0.0,846.9613647460938,0.2545054852962494,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249093055725,0.2392584234476089,0.2179971933364868,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615050315856934,0.3623395264148712,0.3456819653511047,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.6403041481971741,0.3970522284507751,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.7440189719200134,0.2298823595046997,0.2208818197250366,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411473751068115,0.1463420689105987,0.6729217767715454,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437845051288605,1.0,1.0,0.0,1.0,-2.2261736392974854,2.22616982460022,3.986967385571916e-06,1.7193498611450195,0.3265319764614105,0.3265319764614105,0.0,110.09801483154295,107.0,8058.02783203125,-0.0,1047.1595458984375,1.0,283.1499938964844,286.8699035644531,288.6426696777344,288.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18777.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584662139415741,1.0,0.0,0.0,0.5072277784347534,0.5072315335273743,1.7167202770451695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.47412109375,0.0,23.370025634765625,1895.4371337890625,0.0,846.9613647460938,0.2545054852962494,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521403431892395,0.2383143007755279,0.217148408293724,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916259765625,0.8600438237190247,0.3606699109077453,0.3441023230552673,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.9990000128746032,0.6398054361343384,0.397276371717453,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423075437545776,0.2283032089471817,0.2193935513496399,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.287353515625,0.6396076679229736,0.1453032046556472,0.6682669520378113,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.2984924316406,1.0,0.4424736797809601,1.0,1.0,0.0,1.0,-2.216144561767578,2.2161405086517334,3.951196504203836e-06,1.7115157842636108,0.302823007106781,0.302823007106781,0.0,109.89089965820312,107.0,7564.8125,-0.0,1036.010986328125,1.0,283.1499938964844,286.9827575683594,288.6042175292969,288.16387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18624.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582161545753479,1.0,0.0,0.0,0.4613697826862335,0.467903584241867,1.4203382470157068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2211.217041015625,0.0,20.929771423339844,1895.4371337890625,0.0,721.7066650390625,0.2494814246892929,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519895434379578,0.238233670592308,0.217077225446701,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598504066467285,0.3605271279811859,0.3439687192440033,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397366523742676,0.3973933756351471,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.7421036958694458,0.2281663119792938,0.2192660272121429,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.639426589012146,0.145213171839714,0.6678714752197266,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089294433594,1.0,0.442408412694931,1.0,1.0,0.0,1.0,-2.2154107093811035,2.215406656265259,3.948586254409747e-06,1.7109427452087402,0.300772875547409,0.300772875547409,0.0,109.91498565673828,110.0,7522.10546875,-0.0,1035.3465576171875,1.0,283.1499938964844,286.9925537109375,288.6011962890625,288.1578674316406,293.1499938964844,293.1499938964844,283.1499938964844,18603.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558998584747314,1.0,0.0,0.0,0.4574955403804779,0.4662732481956482,1.3965845369057206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.011474609375,0.0,20.803260803222656,1895.4371337890625,0.0,711.6336669921875,0.249130979180336,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495307326316833,0.2372521460056305,0.2162244766950607,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567537665367126,0.3587790727615356,0.3423478305339813,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385084390640259,0.3998919725418091,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389898896217346,0.2264625430107116,0.2176946997642517,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366757154464722,0.1440907567739486,0.6630186438560486,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.44211545586586,1.0,1.0,0.0,1.0,-2.2077221870422363,2.2077183723449707,3.921297775377752e-06,1.7049416303634644,0.2753394246101379,0.2753394246101379,0.0,110.66658020019533,113.0,7000.42333984375,-0.0,1030.2845458984375,1.0,283.1499938964844,287.1156005859375,288.5677795410156,288.0874328613281,293.1499938964844,293.1499938964844,283.1499938964844,18327.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271514654159546,1.0,0.0,0.0,0.4118009805679321,0.4666619300842285,1.1315355763485968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.233642578125,0.0,20.24087715148925,1895.4371337890625,0.0,597.6284790039062,0.2460714876651764,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495307326316833,0.2372521460056305,0.2162244766950607,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567537665367126,0.3587790727615356,0.3423478305339813,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385084390640259,0.3998919725418091,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389898896217346,0.2264625430107116,0.2176946997642517,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366757154464722,0.1440907567739486,0.6630186438560486,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.44211545586586,1.0,1.0,0.0,1.0,-2.2077221870422363,2.2077183723449707,3.921297775377752e-06,1.7049416303634644,0.2753394246101379,0.2753394246101379,0.0,110.66658020019533,113.0,7000.42333984375,-0.0,1030.2845458984375,1.0,283.1499938964844,287.1156005859375,288.5677795410156,288.0874328613281,293.1499938964844,293.1499938964844,283.1499938964844,18327.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271514654159546,1.0,0.0,0.0,0.4118009805679321,0.4666619300842285,1.1315355763485968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.233642578125,0.0,20.24087715148925,1895.4371337890625,0.0,597.6284790039062,0.2460714876651764,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479825615882874,0.2367731630802154,0.215820625424385,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548282980918884,0.3579224050045013,0.3415668606758117,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376279592514038,0.4017392098903656,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371163964271545,0.2256105691194534,0.216920867562294,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350268125534058,0.1435273736715316,0.6606363654136658,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422716796398163,1.0,1.0,0.0,1.0,-2.204726219177246,2.2047224044799805,3.910695795639185e-06,1.7026058435440063,0.2627188861370086,0.2627188861370086,0.0,111.30496215820312,113.0,6753.2392578125,-0.0,1029.616455078125,1.0,283.1499938964844,287.1752319335937,288.5534973144531,288.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,18239.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510879635810852,1.0,0.0,0.0,0.3913276493549347,0.4708538353443146,1.0219510571118915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.202392578125,0.0,20.2174072265625,1895.4371337890625,0.0,541.4474487304688,0.2451468259096145,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462680339813232,0.2362924963235855,0.2154233902692794,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527088165283203,0.3570669591426849,0.3407958447933197,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9990000128746032,0.636561393737793,0.4039064347743988,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350765466690063,0.224751278758049,0.2161479145288467,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332336068153381,0.1429571062326431,0.658257246017456,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425852000713348,1.0,1.0,0.0,1.0,-2.202139616012573,2.2021355628967285,3.901559466612525e-06,1.700591802597046,0.2501379549503326,0.2501379549503326,0.0,112.08535766601562,101.0,6515.47021484375,-0.0,1029.8995361328125,1.0,283.1499938964844,287.2322692871094,288.54229736328125,288.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18185.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935231208801269,1.0,0.0,0.0,0.3722432255744934,0.4743185043334961,9.28149290757574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.789306640625,0.0,20.20369529724121,1895.4371337890625,0.0,487.449951171875,0.2444184720516204,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479901909828186,0.2352840900421142,0.2144670784473419,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545616865158081,0.3553117513656616,0.3390888571739197,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.63482666015625,0.3992069363594055,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359110116958618,0.2229736596345901,0.2144179195165634,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338597536087036,0.1417661905288696,0.6526477336883545,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381614029407501,1.0,1.0,0.0,1.0,-2.1844942569732666,2.184490442276001,3.839855253318092e-06,1.687042474746704,0.2249462008476257,0.2249462008476257,0.0,109.73479461669922,104.0,6051.51025390625,-0.0,1003.2189331054688,1.0,283.1499938964844,287.3373413085937,288.52978515625,287.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,18134.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572599232196808,1.0,0.0,0.0,0.3372838795185089,0.4786046147346496,7.835952331447515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.39013671875,0.0,20.13853645324707,1895.4371337890625,0.0,391.687744140625,0.2432607114315033,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479901909828186,0.2352840900421142,0.2144670784473419,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545616865158081,0.3553117513656616,0.3390888571739197,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.63482666015625,0.3992069363594055,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359110116958618,0.2229736596345901,0.2144179195165634,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338597536087036,0.1417661905288696,0.6526477336883545,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381614029407501,1.0,1.0,0.0,1.0,-2.1844942569732666,2.184490442276001,3.839855253318092e-06,1.687042474746704,0.2249462008476257,0.2249462008476257,0.0,109.73479461669922,104.0,6051.51025390625,-0.0,1003.2189331054688,1.0,283.1499938964844,287.3373413085937,288.52978515625,287.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,18134.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572599232196808,1.0,0.0,0.0,0.3372838795185089,0.4786046147346496,7.835952331447515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.39013671875,0.0,20.13853645324707,1895.4371337890625,0.0,391.687744140625,0.2432607114315033,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478833198547363,0.0,0.2135067135095596,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542779684066772,0.0,0.337377518415451,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3975976109504699,297.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349802851676941,0.0,0.2126816511154174,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329700946807861,0.0,0.6471171379089355,287.767333984375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170614957809448,2.1706111431121826,3.791292556343251e-06,1.676145076751709,0.0,0.0,0.0,108.7065887451172,60.0,5622.6552734375,-0.0,985.5399169921876,0.0,283.1499938964844,287.4336242675781,288.52911376953125,287.9384460449219,293.1499938964844,293.1499938964844,278.1499938964844,18113.208984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056668639183044,0.480765700340271,6.764469429043629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03520965576172,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478833198547363,0.0,0.2135067135095596,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542779684066772,0.0,0.337377518415451,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3975976109504699,297.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349802851676941,0.0,0.2126816511154174,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329700946807861,0.0,0.6471171379089355,287.767333984375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170614957809448,2.1706111431121826,3.791292556343251e-06,1.676145076751709,0.0,0.0,0.0,108.7065887451172,60.0,5622.6552734375,-0.0,985.5399169921876,0.0,283.1499938964844,287.4336242675781,288.52911376953125,287.9384460449219,293.1499938964844,293.1499938964844,278.1499938964844,18113.208984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056668639183044,0.480765700340271,6.764469429043629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03520965576172,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0006716843345202,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.3784596621990204,0.0,0.0007073170272633,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.3784596621990204,0.0,0.0005224220803938,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0007073156884871,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.0033552017994225,287.8421630859375,294.1499938964844,290.3078918457031,285.6138610839844,290.3440246582031,296.6761169433594,286.599853515625,0.0,0.0,0.7835673689842224,0.7835673689842224,0.2164326012134552,1.0,-0.007157954853028,0.0072073806077241,-4.942584928357974e-05,-0.0089983409270644,0.0,0.0,0.0,-0.0376276187598705,60.0,897.0481567382812,-0.0,-3.493312306090957e-06,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,2.0139850676059723e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6652817032576498e-15,3.3295459081874104e-15,5.2823333864981535e-21,2.001401648576984e-11,2.001398179130032e-11,3.5019630909608287e-17,0.0,0.0,-0.0,0.0,0.0,1.3807259860760353e-25,9.332415652917348e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0008621142478659,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0013212634949013,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,0.0005429036100395,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0008629439398646,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0027681477367877,287.8388977050781,294.1499938964844,290.27227783203125,285.603271484375,290.3409118652344,296.2240905761719,286.06512451171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069499369710683,0.0068063945509493,0.0001435426966054,-0.0092898970469832,0.0,0.0,0.0,-0.0369895957410335,60.0,366.1944885253906,-0.0,-3.96935865865089e-06,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.985592007228648e-26,-5.285908557960372e-26,-4.00427347067497e-29,-4.207567923085201e-18,-4.204589659289704e-18,-2.978110112771065e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,0.0001159235398517,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.000133898036438,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.000119405958685,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001207882960443,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0005350610590539,287.8359680175781,294.1499938964844,290.2335205078125,285.5920104980469,290.3387451171875,295.6125793457031,285.8686218261719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012303196126595,0.0024403680581599,-0.0012100484455004,-0.0124167334288358,0.0,0.0,0.0,-0.0080351429060101,60.0,139.54867553710938,-0.0,-1.0319881482701021e-07,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.952297643593454e-40,-4.0397613038480846e-40,-9.203027664453236e-41,-1.5370547357838184e-20,-1.2407229358916648e-20,-2.9633171911279685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.448463970329612e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.97824317892082e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,7.419400208164006e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,9.946584032149984e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,0.0004709081549663,287.8347473144531,294.1499938964844,290.1948547363281,285.5809936523437,290.3375549316406,294.9886474609375,285.8253173828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067584225907,0.0006350291077978,0.0003717293730005,-0.0141494236886501,0.0,0.0,0.0,-0.0076057142578065,60.0,52.81414031982422,-0.0,-6.910574512630775e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.84847382883639e-21,4.022054656923642e-21,3.826419171912749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.394929656991736e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,9.893591050058605e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,7.307830674108118e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.893282549455762e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0004692862275987,287.83349609375,294.1499938964844,290.15625,285.5702209472656,290.33612060546875,294.4314270019531,285.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011098347604,2.8434643084551684e-08,0.0010010814294219,-0.0147610157728195,0.0,0.0,0.0,-0.0077855698764324,60.0,20.989192962646484,-0.0,-6.834116561549308e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.986922376068886e-21,3.994364705139073e-21,3.9925580748265965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.3938855570741e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.892238449538128e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,7.306392217287794e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.892210800899191e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,0.0004692435031756,287.83209228515625,294.1499938964844,290.11773681640625,285.5596618652344,290.3343505859375,293.93475341796875,285.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.457322120666504,-0.0,-6.83259813172299e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988198689904662e-21,3.994108230681567e-21,3.994090863119878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.39278252189979e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.891074296319856e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,7.305527833523229e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.891049558063968e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0004691884969361,287.8290100097656,294.1499938964844,290.0409240722656,285.53924560546875,290.329833984375,293.0956420898437,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6566977500915527,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988210806808166e-21,3.994105403404083e-21,3.994105403404083e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.39278252189979e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.891074296319856e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,7.305527833523229e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.891049558063968e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0004691884969361,287.8290100097656,294.1499938964844,290.0409240722656,285.53924560546875,290.329833984375,293.0956420898437,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6566977500915527,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988210806808166e-21,3.994105403404083e-21,3.994105403404083e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.3917828053236e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.890021465253084e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,7.304750033654273e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,0.0004691385838668,287.8255310058594,294.1499938964844,289.9643859863281,285.51959228515625,290.3240051269531,292.4240417480469,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651323318481445,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.3917828053236e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.890021465253084e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,7.304750033654273e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,0.0004691385838668,287.8255310058594,294.1499938964844,289.9643859863281,285.51959228515625,290.3240051269531,292.4240417480469,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651323318481445,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.390917693963274e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.889109787764028e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,7.30407700757496e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.8890857771039e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,0.0004690953646786,287.8217163085937,294.1499938964844,289.88818359375,285.5007019042969,290.31695556640625,291.8827819824219,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676242589950561,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.390917693963274e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.889109787764028e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,7.30407700757496e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.8890857771039e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,0.0004690953646786,287.8217163085937,294.1499938964844,289.88818359375,285.5007019042969,290.31695556640625,291.8827819824219,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676242589950561,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.390221384819596e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.888375643640757e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,7.303534221136943e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.888352360576393e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0004690605564974,287.8175354003906,294.1499938964844,289.8122863769531,285.482421875,290.3086853027344,291.4429931640625,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566920042037964,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.390221384819596e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.888375643640757e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,7.303534221136943e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.888352360576393e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0004690605564974,287.8175354003906,294.1499938964844,289.8122863769531,285.482421875,290.3086853027344,291.4429931640625,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566920042037964,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.38994635362178e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.888086060527712e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,7.303320307983086e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.888062777463348e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,0.0004690468194894,287.8153381347656,294.1499938964844,289.7744445800781,285.4734802246094,290.3041076660156,291.25396728515625,286.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518422842025757,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.38972516451031e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.887853229884058e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,7.30314786778763e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.887829946819691e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,0.0004690357891377,287.8130798339844,294.1499938964844,289.7366638183594,285.4646911621094,290.2992248535156,291.0823669433594,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716007709503174,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.389457409270108e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.887570922728628e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,7.302939775399864e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690224304795,287.8083190917969,294.1499938964844,289.661376953125,285.44744873046875,290.28857421875,290.7834777832031,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381212949752808,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.389457409270108e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.887570922728628e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,7.302939775399864e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690224304795,287.8083190917969,294.1499938964844,289.661376953125,285.44744873046875,290.28857421875,290.7834777832031,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381212949752808,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.38944285735488e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.887555643217638e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,7.302928133867681e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.887533087749034e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690217028837,287.8033447265625,294.1499938964844,289.5863647460937,285.4306030273437,290.2767944335937,290.5330810546875,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2942795753479004,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.38944285735488e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.887555643217638e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,7.302928133867681e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.887533087749034e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690217028837,287.8033447265625,294.1499938964844,289.5863647460937,285.4306030273437,290.2767944335937,290.5330810546875,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2942795753479004,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.389701153850184e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,9.887827036436649e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.303128950297832e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.887804480968045e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690345958806,287.798095703125,294.1499938964844,289.5116577148437,285.4140930175781,290.2638854980469,290.3204650878906,286.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103517055511475,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.389701153850184e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,9.887827036436649e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.303128950297832e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.887804480968045e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690345958806,287.798095703125,294.1499938964844,289.5116577148437,285.4140930175781,290.2638854980469,290.3204650878906,286.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103517055511475,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.390246850671248e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.888401109492406e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,7.303552411030978e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.888379281619564e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0004690618661697,287.79266357421875,294.1499938964844,289.4372863769531,285.3978271484375,290.2498779296875,290.1374816894531,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1291632652282715,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.390246850671248e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.888401109492406e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,7.303552411030978e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.888379281619564e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0004690618661697,287.79266357421875,294.1499938964844,289.4372863769531,285.3978271484375,290.2498779296875,290.1374816894531,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1291632652282715,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
