time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079500,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.390629566041751e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.888804925139992e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.30385072529316e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.888783097267152e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,0.0004690810164902,287.7898864746094,294.1499938964844,289.4001770019531,285.3897705078125,290.24249267578125,290.0550842285156,286.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089526891708374,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.391087951371446e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,9.889287321129814e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.304206519620493e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.88926476566121e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,0.0004691038921009,287.7870483398437,294.1499938964844,289.3631896972656,285.3817443847656,290.2348327636719,289.977783203125,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0504934787750244,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.392227366333827e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.890487126540393e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.3050927312579e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004691608191933,287.78125,294.1499938964844,289.2893981933594,285.3657531738281,290.2187194824219,289.8363037109375,286.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974140763282776,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.392227366333827e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.890487126540393e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.3050927312579e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004691608191933,287.78125,294.1499938964844,289.2893981933594,285.3657531738281,290.2187194824219,289.8363037109375,286.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974140763282776,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.393662185175344e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.891997615341096e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.306208135560155e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.0004692324728239,287.7752990722656,294.1499938964844,289.2159118652344,285.3498229980469,290.2015686035156,289.7091979980469,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999273777008057,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.393662185175344e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.891997615341096e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.306208135560155e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.0004692324728239,287.7752990722656,294.1499938964844,289.2159118652344,285.3498229980469,290.2015686035156,289.7091979980469,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999273777008057,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.395380766363814e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.893807145999745e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.30754472897388e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004693183582276,287.76922607421875,294.1499938964844,289.1427307128906,285.3338623046875,290.1834411621094,289.5933837890625,286.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827697515487671,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.395380766363814e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.893807145999745e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.30754472897388e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004693183582276,287.76922607421875,294.1499938964844,289.1427307128906,285.3338623046875,290.1834411621094,289.5933837890625,286.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827697515487671,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.397367830388248e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.895899711409584e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,7.309089414775372e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.895878611132504e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0004694176022894,287.76300048828125,294.1499938964844,289.0698547363281,285.3177795410156,290.1643371582031,289.4864807128906,286.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757307529449463,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.397367830388248e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.895899711409584e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,7.309089414775372e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.895878611132504e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0004694176022894,287.76300048828125,294.1499938964844,289.0698547363281,285.3177795410156,290.1643371582031,289.4864807128906,286.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757307529449463,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.398454858455808e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.897043491946532e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,7.30993488105014e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.897023119265214e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,0.0004694719100371,287.75982666015625,294.1499938964844,289.03350830078125,285.3096923828125,290.1544189453125,289.435791015625,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.72275972366333,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.399599366588518e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.898248390527442e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,7.310824730666354e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,9.898228017846122e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,0.0004695290699601,287.75665283203125,294.1499938964844,288.9972839355469,285.3015441894531,290.1442565917969,289.3866271972656,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886221170425415,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.402045543538406e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.900824079522864e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,7.312726665986702e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.900803706841545e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,0.0004696512478403,287.7502136230469,294.1499938964844,288.92498779296875,285.2850646972656,290.1232604980469,289.2923583984375,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621516227722168,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.402045543538406e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.900824079522864e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,7.312726665986702e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.900803706841545e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,0.0004696512478403,287.7502136230469,294.1499938964844,288.92498779296875,285.2850646972656,290.1232604980469,289.2923583984375,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621516227722168,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,9.404661977896468e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.903579484671354e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.314761751331389e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.903559111990036e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,0.0004697819531429,287.7436828613281,294.1499938964844,288.85302734375,285.268310546875,290.1013488769531,289.2025146484375,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558764934539795,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,9.404661977896468e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.903579484671354e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.314761751331389e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.903559111990036e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,0.0004697819531429,287.7436828613281,294.1499938964844,288.85302734375,285.268310546875,290.1013488769531,289.2025146484375,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558764934539795,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.40736645134166e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.906427294481546e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,7.31686523067765e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.906407649395987e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004699170822277,287.7370910644531,294.1499938964844,288.7813720703125,285.2511901855469,290.0785522460937,289.1161804199219,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916017055511477,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.40736645134166e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.906427294481546e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,7.31686523067765e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.906407649395987e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004699170822277,287.7370910644531,294.1499938964844,288.7813720703125,285.2511901855469,290.0785522460937,289.1161804199219,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916017055511477,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.410068741999568e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.909272921504451e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,7.318966527236626e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.909253276418896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.0004700520657934,287.7304077148437,294.1499938964844,288.7099914550781,285.2336120605469,290.05487060546875,289.03271484375,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285832643508911,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.410068741999568e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.909272921504451e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,7.318966527236626e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.909253276418896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.0004700520657934,287.7304077148437,294.1499938964844,288.7099914550781,285.2336120605469,290.05487060546875,289.03271484375,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285832643508911,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.411390055902302e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.910664084600283e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,7.31999462004751e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.910645167110488e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,0.0004701180732809,287.72705078125,294.1499938964844,288.6744384765625,285.22467041015625,290.042724609375,288.99188232421875,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3975156545639038,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.412677172804253e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.912019595503808e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,7.32099506421946e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.91200067801401e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,0.0004701823927462,287.7236633300781,294.1499938964844,288.6389465332031,285.215576171875,290.03033447265625,288.9515686035156,286.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667300939559937,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.415105159860104e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.91457563941367e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.32288317522034e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.914556721923871e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,0.0004703036393038,287.7168884277344,294.1499938964844,288.56817626953125,285.1969909667969,290.0049743652344,288.8723449707031,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059589862823486,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.415105159860104e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.91457563941367e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.32288317522034e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.914556721923871e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,0.0004703036393038,287.7168884277344,294.1499938964844,288.56817626953125,285.1969909667969,290.0049743652344,288.8723449707031,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059589862823486,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.417266119271515e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.916851558955386e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,7.324563921429217e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.91683264146559e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.000470411585411,287.7100524902344,294.1499938964844,288.49774169921875,285.17779541015625,289.97882080078125,288.7947082519531,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461966276168823,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.417266119271515e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.916851558955386e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,7.324563921429217e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.91683264146559e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.000470411585411,287.7100524902344,294.1499938964844,288.49774169921875,285.17779541015625,289.97882080078125,288.7947082519531,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461966276168823,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.419079287908973e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.918760042637588e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,7.325973274419084e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.918741852743552e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004705021565314,287.7031555175781,294.1499938964844,288.4275817871094,285.1579284667969,289.95184326171875,288.71844482421875,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.187370538711548,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.419079287908973e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.918760042637588e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,7.325973274419084e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.918741852743552e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004705021565314,287.7031555175781,294.1499938964844,288.4275817871094,285.1579284667969,289.95184326171875,288.71844482421875,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.187370538711548,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.420467540621758e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.920222510118036e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,7.327053026529029e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.920204320224002e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0004705715400632,287.6962585449219,294.1499938964844,288.35772705078125,285.1373291015625,289.92413330078125,288.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294211149215698,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.420467540621758e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.920222510118036e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,7.327053026529029e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.920204320224002e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0004705715400632,287.6962585449219,294.1499938964844,288.35772705078125,285.1373291015625,289.92413330078125,288.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294211149215698,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.420980495633556e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,9.92076238617301e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,7.327451749006286e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.920744196278974e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.000470597151434,287.6928100585937,294.1499938964844,288.3229064941406,285.1267395019531,289.90997314453125,288.60626220703125,286.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1007603406906128,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.42136102821678e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.921163291437551e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.327747880481184e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,9.921145101543516e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0004706161853391,287.6893310546875,294.1499938964844,288.2881774902344,285.115966796875,289.8956604003906,288.56939697265625,286.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0722991228103638,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.421694267075507e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.921513992594556e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.328006904572248e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.92149580270052e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004706328327301,287.6824035644531,294.1499938964844,288.21893310546875,285.09375,289.866455078125,288.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0159496068954468,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.421694267075507e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.921513992594556e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.328006904572248e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.92149580270052e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004706328327301,287.6824035644531,294.1499938964844,288.21893310546875,285.09375,289.866455078125,288.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0159496068954468,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.421409049537031e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.921212767949328e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,7.327784260269254e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0004706185427494,287.6754455566406,294.1499938964844,288.1499938964844,285.0706481933594,289.8365173339844,288.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326461132744043e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603320956230164,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.421409049537031e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.921212767949328e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,7.327784260269254e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0004706185427494,287.6754455566406,294.1499938964844,288.1499938964844,285.0706481933594,289.8365173339844,288.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326461132744043e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603320956230164,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.419743582839146e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.91945926216431e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.32648913981393e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.919441799866036e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0004705353931058,287.6684875488281,294.1499938964844,288.08233642578125,285.046142578125,289.8059387207031,288.3531494140625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056390523910522,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.419743582839146e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.91945926216431e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.32648913981393e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.919441799866036e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0004705353931058,287.6684875488281,294.1499938964844,288.08233642578125,285.046142578125,289.8059387207031,288.3531494140625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056390523910522,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.41600519581698e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.915522241499276e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,7.323580939555541e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.915504779201e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.0004703486629296,287.6615295410156,294.1499938964844,288.01678466796875,285.0198974609375,289.7746887207031,288.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525259494781494,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
