time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.41600519581698e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.915522241499276e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,7.323580939555541e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.915504779201e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.0004703486629296,287.6615295410156,294.1499938964844,288.01678466796875,285.0198974609375,289.7746887207031,288.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525259494781494,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.413388761458918e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.912766836350784e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,7.321545854210854e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.91274937405251e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004702179285231,287.6580505371094,294.1499938964844,287.9847717285156,285.0061340332031,289.75885009765625,288.249267578125,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266170024871826,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.410295751877128e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.909509390126914e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,7.319139695027843e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.9094926554244e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,0.0004700634453911,287.6545715332031,294.1499938964844,287.9532165527344,284.99200439453125,289.7428894042969,288.215576171875,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011319041252136,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.402764408150688e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.901578596327454e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,7.313281821552664e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.90156186162494e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,0.0004696872492786,287.6476135253906,294.1499938964844,287.8914794921875,284.962646484375,289.7105407714844,288.1498107910156,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513915300369263,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.402764408150688e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.901578596327454e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,7.313281821552664e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.90156186162494e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,0.0004696872492786,287.6476135253906,294.1499938964844,287.8914794921875,284.962646484375,289.7105407714844,288.1498107910156,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513915300369263,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.393593791173772e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.891921217786148e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.30614920030348e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.891904483083636e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,0.0004692291549872,287.6407165527344,294.1499938964844,287.8314514160156,284.9319763183594,289.677734375,288.0862731933594,286.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071904249622e-09,0.0010009777033701,-0.0147165358066558,0.0,0.0,0.0,-0.007776899728924,60.0,0.7032164335250854,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.393593791173772e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.891921217786148e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.30614920030348e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.891904483083636e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,0.0004692291549872,287.6407165527344,294.1499938964844,287.8314514160156,284.9319763183594,289.677734375,288.0862731933594,286.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071904249622e-09,0.0010009777033701,-0.0147165358066558,0.0,0.0,0.0,-0.007776899728924,60.0,0.7032164335250854,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.38298981054686e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.88075480563566e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.88073879852891e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0004686994943767,287.6338195800781,294.1499938964844,287.77294921875,284.9000549316406,289.6444702148437,288.0249938964844,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6565135717391968,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.38298981054686e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.88075480563566e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.88073879852891e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0004686994943767,287.6338195800781,294.1499938964844,287.77294921875,284.9000549316406,289.6444702148437,288.0249938964844,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6565135717391968,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.371173655381426e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.868311462923884e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.868294728221372e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0004681092395912,287.6269226074219,294.1499938964844,287.7158203125,284.8670349121094,289.61083984375,287.9659118652344,286.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6111879944801331,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.371173655381426e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.868311462923884e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.868294728221372e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0004681092395912,287.6269226074219,294.1499938964844,287.7158203125,284.8670349121094,289.61083984375,287.9659118652344,286.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6111879944801331,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.364877769257872e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.86168161034584e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,7.28381346561946e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.861664875643328e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,0.0004677947435993,287.6235046386719,294.1499938964844,287.687744140625,284.85015869140625,289.5938720703125,287.9372253417969,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620881093904018e-09,0.0009979148162528,-0.0137781901285052,0.0,0.0,0.0,-0.0075993291102349,60.0,0.5890258550643921,-0.0,-6.789706930021566e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.358359966427088e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.85481819952838e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,7.278744305949658e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.85480219242163e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0004674691881518,287.6200866699219,294.1499938964844,287.65997314453125,284.83306884765625,289.5768127441406,287.9090576171875,286.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.5396003340035804e-09,0.0009972198167815,-0.0135652553290128,0.0,0.0,0.0,-0.0075590349733829,60.0,0.5671661496162415,-0.0,-6.780251027294072e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.344774298369884e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.840511484071612e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.26817743270658e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,0.0004667905450332,287.61328125,294.1499938964844,287.605224609375,284.7981872558594,289.54248046875,287.8542175292969,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242839455604553,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.344774298369884e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.840511484071612e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.26817743270658e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,0.0004667905450332,287.61328125,294.1499938964844,287.605224609375,284.7981872558594,289.54248046875,287.8542175292969,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242839455604553,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.330614557256922e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.825600136537103e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,7.25716381566599e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0004660832346417,287.60650634765625,294.1499938964844,287.5514221191406,284.7626037597656,289.5078430175781,287.8013000488281,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193596663843891e-09,0.0009942611213773,-0.0126587944105267,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4824910163879394,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.330614557256922e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.825600136537103e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,7.25716381566599e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0004660832346417,287.60650634765625,294.1499938964844,287.5514221191406,284.7626037597656,289.5078430175781,287.8013000488281,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193596663843891e-09,0.0009942611213773,-0.0126587944105267,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4824910163879394,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.316072100773454e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.810285700950772e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.24585261195898e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0004653568030335,287.59979248046875,294.1499938964844,287.4984130859375,284.7263488769531,289.472900390625,287.7502136230469,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4416687786579132,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.316072100773454e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.810285700950772e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.24585261195898e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0004653568030335,287.59979248046875,294.1499938964844,287.4984130859375,284.7263488769531,289.472900390625,287.7502136230469,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4416687786579132,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.301317186327652e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,9.794748621061444e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.794733341550454e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.000464619777631,287.59307861328125,294.1499938964844,287.4460754394531,284.6895446777344,289.437744140625,287.7007751464844,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4017078280448913,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.301317186327652e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,9.794748621061444e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.794733341550454e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.000464619777631,287.59307861328125,294.1499938964844,287.4460754394531,284.6895446777344,289.437744140625,287.7007751464844,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4017078280448913,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.293907351093368e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.786945156520233e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,7.228612957987934e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.786929877009244e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,0.0004642496351152,287.5897521972656,294.1499938964844,287.42010498046875,284.6709899902344,289.4200439453125,287.6766967773437,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3820304274559021,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.286504064220936e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.779148967936636e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,7.22285476513207e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.779134416021408e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004638798418454,287.5864562988281,294.1499938964844,287.3942565917969,284.6523132324219,289.4023132324219,287.6529541015625,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3625222444534302,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.271762246498838e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.763624984771012e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,7.211388583527878e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.763610432855784e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0004631434567272,287.579833984375,294.1499938964844,287.3428039550781,284.61474609375,289.3666687011719,287.6064758300781,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239402174949646,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.271762246498838e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.763624984771012e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,7.211388583527878e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.763610432855784e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0004631434567272,287.579833984375,294.1499938964844,287.3428039550781,284.61474609375,289.3666687011719,287.6064758300781,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239402174949646,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.25720523810014e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.748295997269452e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004624163266271,287.57330322265625,294.1499938964844,287.2915954589844,284.5769348144531,289.3307800292969,287.561279296875,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858980596065521,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.25720523810014e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.748295997269452e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004624163266271,287.57330322265625,294.1499938964844,287.2915954589844,284.5769348144531,289.3307800292969,287.561279296875,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858980596065521,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.24292835406959e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.733260958455504e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,7.18896189937368e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0004617031372617,287.5667724609375,294.1499938964844,287.24041748046875,284.5389709472656,289.2947082519531,287.51727294921875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482730150222778,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.24292835406959e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.733260958455504e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,7.18896189937368e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0004617031372617,287.5667724609375,294.1499938964844,287.24041748046875,284.5389709472656,289.2947082519531,287.51727294921875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482730150222778,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.229007991962136e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.718602086650208e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.178134546848014e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.71858826233074e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004610077885445,287.5603332519531,294.1499938964844,287.189208984375,284.5009460449219,289.2584228515625,287.4743347167969,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109502553939819,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.229007991962136e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.718602086650208e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.178134546848014e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.71858826233074e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004610077885445,287.5603332519531,294.1499938964844,287.189208984375,284.5009460449219,289.2584228515625,287.4743347167969,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109502553939819,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,9.222215157933532e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.711448365123942e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,7.172850746428594e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.711434540804476e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0004606684669852,287.55712890625,294.1499938964844,287.1635131835937,284.4819641113281,289.2401733398437,287.4532165527344,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.192369133234024,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.215510362992065e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.7043885034509e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.167636067606509e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.704374679131432e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.0004603335692081,287.5539245605469,294.1499938964844,287.13775634765625,284.4629821777344,289.2218933105469,287.4323425292969,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.173818439245224,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.202487126458436e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.690674778539687e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.157507207011804e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.69066095422022e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0004596830403897,287.5475769042969,294.1499938964844,287.0859375,284.4251403808594,289.1851806640625,287.39117431640625,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367579400539398,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.202487126458436e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.690674778539687e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.157507207011804e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.69066095422022e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0004596830403897,287.5475769042969,294.1499938964844,287.0859375,284.4251403808594,289.1851806640625,287.39117431640625,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367579400539398,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.189977572532372e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.677500929683448e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.147777068894356e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0004590581811498,287.541259765625,294.1499938964844,287.0336303710937,284.38751220703125,289.14825439453125,287.3507385253906,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996613726019859,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.189977572532372e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.677500929683448e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.147777068894356e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0004590581811498,287.541259765625,294.1499938964844,287.0336303710937,284.38751220703125,289.14825439453125,287.3507385253906,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996613726019859,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.17803918127902e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.6649288025219e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.138491491787136e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.664915705798194e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0004584618145599,287.5350036621094,294.1499938964844,286.98065185546875,284.3501892089844,289.1111145019531,287.3110046386719,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070305166954e-09,0.0009779921965673,-0.0076740658842027,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624065622687339,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.17803918127902e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.6649288025219e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.138491491787136e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.664915705798194e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0004584618145599,287.5350036621094,294.1499938964844,286.98065185546875,284.3501892089844,289.1111145019531,287.3110046386719,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070305166954e-09,0.0009779921965673,-0.0076740658842027,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624065622687339,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
