time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.166665404336528e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.652951848693192e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,7.129645382519811e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0004578936786856,287.52880859375,294.1499938964844,286.9268493652344,284.3132629394531,289.07373046875,287.27178955078125,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249107722193002,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.166665404336528e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.652951848693192e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,7.129645382519811e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0004578936786856,287.52880859375,294.1499938964844,286.9268493652344,284.3132629394531,289.07373046875,287.27178955078125,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249107722193002,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.16123390197754e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.647232218412682e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.125420233933255e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.647219121688976e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0004576223727781,287.5257263183594,294.1499938964844,286.8996276855469,284.2949523925781,289.054931640625,287.2524108886719,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0060051386244595,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.15593045647256e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.641647193348037e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,7.121295493561774e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.64163409662433e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0004573574697133,287.52264404296875,294.1499938964844,286.87213134765625,284.2767944335937,289.0360717773437,287.23309326171875,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0129837440326809,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.145840886048973e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.631022112444045e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,9.6310097433161e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0004568534495774,287.5165405273437,294.1499938964844,286.8162841796875,284.2408752441406,288.9981689453125,287.1947937011719,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513501763343811,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.145840886048973e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.631022112444045e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,9.6310097433161e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0004568534495774,287.5165405273437,294.1499938964844,286.8162841796875,284.2408752441406,288.9981689453125,287.1947937011719,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513501763343811,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.136430162470788e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.621112258173524e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.62109988904558e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004563833936117,287.510498046875,294.1499938964844,286.7592163085937,284.20556640625,288.9599609375,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.090314470231533,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.136430162470788e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.621112258173524e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.62109988904558e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004563833936117,287.510498046875,294.1499938964844,286.7592163085937,284.20556640625,288.9599609375,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.090314470231533,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.611946006771176e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004559485823847,287.5044860839844,294.1499938964844,286.70074462890625,284.1709289550781,288.9214782714844,287.118896484375,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299295000731,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1299839466810226,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.611946006771176e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004559485823847,287.5044860839844,294.1499938964844,286.70074462890625,284.1709289550781,288.9214782714844,287.118896484375,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299295000731,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1299839466810226,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.603553917258978e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004555505292955,287.49853515625,294.1499938964844,286.6407165527344,284.1370849609375,288.8826599121094,287.0811462402344,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564205070498815e-09,0.000971776433289,-0.0057694683782756,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.1704713255167007,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.603553917258978e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004555505292955,287.49853515625,294.1499938964844,286.6407165527344,284.1370849609375,288.8826599121094,287.0811462402344,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564205070498815e-09,0.000971776433289,-0.0057694683782756,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.1704713255167007,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.11606111912988e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.599662007531153e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,0.0004553658945951,287.4955749511719,294.1499938964844,286.610107421875,284.1204528808594,288.86309814453125,287.0622253417969,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518100616910601e-09,0.0009713821928016,-0.0056486590765416,0.0,0.0,0.0,-0.0060611432418227,60.0,-0.1910709887742996,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.11255701794289e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.595972369425e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,7.087559788487852e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.595960000297056e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0004551908932626,287.4926452636719,294.1499938964844,286.5790405273437,284.1040344238281,288.8434753417969,287.0433044433594,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474389360074269e-09,0.0009710083832032,-0.0055341203697025,0.0,0.0,0.0,-0.0060394732281565,60.0,-0.2119010239839553,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.589223191142082e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004548713041003,287.4867858886719,294.1499938964844,286.5155029296875,284.0718688964844,288.803955078125,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394565878915955e-09,0.0009703257819637,-0.0053249550983309,0.0,0.0,0.0,-0.0059999013319611,60.0,-0.2543093860149383,-0.0,-6.419431741733207e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.589223191142082e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004548713041003,287.4867858886719,294.1499938964844,286.5155029296875,284.0718688964844,288.803955078125,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394565878915955e-09,0.0009703257819637,-0.0053249550983309,0.0,0.0,0.0,-0.0059999013319611,60.0,-0.2543093860149383,-0.0,-6.419431741733207e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.58329255809076e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,7.078194175846875e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.58328091655858e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0004545894335024,287.4809875488281,294.1499938964844,286.45001220703125,284.0406494140625,288.7640075683594,286.9669494628906,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324153314248178e-09,0.0009697236237116,-0.0051404489204287,0.0,0.0,0.0,-0.0059649944305419,60.0,-0.2979106605052948,-0.0,-6.411466557665335e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.58329255809076e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,7.078194175846875e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.58328091655858e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0004545894335024,287.4809875488281,294.1499938964844,286.45001220703125,284.0406494140625,288.7640075683594,286.9669494628906,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324153314248178e-09,0.0009697236237116,-0.0051404489204287,0.0,0.0,0.0,-0.0059649944305419,60.0,-0.2979106605052948,-0.0,-6.411466557665335e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.094700362766162e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.577167656971142e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.073670712998137e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.57715601543896e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.0004542989190667,287.4752502441406,294.1499938964844,286.3788146972656,284.008544921875,288.7236022949219,286.9281005859375,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.251581143752901e-09,0.0009691030718386,-0.0049502826295793,0.0,0.0,0.0,-0.0059290174394845,60.0,-0.3437945246696472,-0.0,-6.403261920695513e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.094700362766162e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.577167656971142e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.073670712998137e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.57715601543896e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.0004542989190667,287.4752502441406,294.1499938964844,286.3788146972656,284.008544921875,288.7236022949219,286.9281005859375,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.251581143752901e-09,0.0009691030718386,-0.0049502826295793,0.0,0.0,0.0,-0.0059290174394845,60.0,-0.3437945246696472,-0.0,-6.403261920695513e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.088017395697534e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.570130350766703e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.068472768878564e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.57011870923452e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004539650981314,287.46954345703125,294.1499938964844,286.2987670898437,283.973876953125,288.6825561523437,286.8886108398437,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683923562988,2.168213164566168e-09,0.0009683901444077,-0.0047318274155259,0.0,0.0,0.0,-0.0058876881375908,60.0,-0.3947357833385467,-0.0,-6.393842966190277e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.088017395697534e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.570130350766703e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.068472768878564e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.57011870923452e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004539650981314,287.46954345703125,294.1499938964844,286.2987670898437,283.973876953125,288.6825561523437,286.8886108398437,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683923562988,2.168213164566168e-09,0.0009683901444077,-0.0047318274155259,0.0,0.0,0.0,-0.0058876881375908,60.0,-0.3947357833385467,-0.0,-6.393842966190277e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.084649354917929e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.566583321429788e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.065852696541697e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,9.566572407493368e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004537968488875,287.4667358398437,294.1499938964844,286.255615234375,283.95556640625,288.66180419921875,286.86865234375,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680329239927,2.126196552154624e-09,0.0009680308285169,-0.0046217283234,0.0,0.0,0.0,-0.0058668586425483,60.0,-0.4219962060451507,-0.0,-6.389098672343607e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.081517055165024e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.56328512984328e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,7.063415978336707e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,9.563273488311096e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.000453640386695,287.4638977050781,294.1499938964844,286.21051025390625,283.9366455078125,288.64080810546875,286.84844970703125,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676986956037,2.0871149253309795e-09,0.0009676966001279,-0.0045193191617727,0.0,0.0,0.0,-0.0058474838733673,60.0,-0.4506513774394989,-0.0,-6.384687623040008e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.076666174223648e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.558176680002362e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.059643394313753e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.55816576606594e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004533980973064,287.45831298828125,294.1499938964844,286.11474609375,283.8970031738281,288.5982971191406,286.80718994140625,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671809384599,2.0265786826456633e-09,0.0009671789011918,-0.0043606907129287,0.0,0.0,0.0,-0.0058174734003841,60.0,-0.5115282535552979,-0.0,-6.377857886263882e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.076666174223648e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.558176680002362e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.059643394313753e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.55816576606594e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004533980973064,287.45831298828125,294.1499938964844,286.11474609375,283.8970031738281,288.5982971191406,286.80718994140625,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671809384599,2.0265786826456633e-09,0.0009671789011918,-0.0043606907129287,0.0,0.0,0.0,-0.0058174734003841,60.0,-0.5115282535552979,-0.0,-6.377857886263882e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.074911213247104e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.556327859172598e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.05827769706957e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.556316945236176e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0004533103783614,287.4527587890625,294.1499938964844,286.0120849609375,283.8550109863281,288.5548095703125,286.7637634277344,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928695075,2.004604260363862e-09,0.0009669908322393,-0.0043031093664467,0.0,0.0,0.0,-0.0058065787889063,60.0,-0.5774276852607727,-0.0,-6.375379513201551e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.074911213247104e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.556327859172598e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.05827769706957e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.556316945236176e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0004533103783614,287.4527587890625,294.1499938964844,286.0120849609375,283.8550109863281,288.5548095703125,286.7637634277344,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928695075,2.004604260363862e-09,0.0009669908322393,-0.0043031093664467,0.0,0.0,0.0,-0.0058065787889063,60.0,-0.5774276852607727,-0.0,-6.375379513201551e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.07740686670877e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.558956662658602e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,7.060218922561035e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.55894574872218e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.000453435088275,287.447265625,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7160339355469,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672578889876,2.0356065721927044e-09,0.0009672558517195,-0.0043843472376465,0.0,0.0,0.0,-0.0058219474740326,60.0,-0.6480699777603149,-0.0,-6.378876094004228e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.07740686670877e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.558956662658602e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,7.060218922561035e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.55894574872218e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.000453435088275,287.447265625,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7160339355469,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672578889876,2.0356065721927044e-09,0.0009672558517195,-0.0043843472376465,0.0,0.0,0.0,-0.0058219474740326,60.0,-0.6480699777603149,-0.0,-6.378876094004228e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.08420915948227e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.566119115334004e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.065509271342307e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.566108201397584e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0004537748463917,287.4418029785156,294.1499938964844,285.7888488769531,283.76434326171875,288.46435546875,286.662109375,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679817012511,2.120253306259201e-09,0.0009679795475676,-0.0046061547473073,0.0,0.0,0.0,-0.005863910075277,60.0,-0.7227462530136108,-0.0,-6.38842792000105e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.08420915948227e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.566119115334004e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.065509271342307e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.566108201397584e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0004537748463917,287.4418029785156,294.1499938964844,285.7888488769531,283.76434326171875,288.46435546875,286.662109375,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679817012511,2.120253306259201e-09,0.0009679795475676,-0.0046061547473073,0.0,0.0,0.0,-0.005863910075277,60.0,-0.7227462530136108,-0.0,-6.38842792000105e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.088942169910295e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.57110314629972e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.069190178299323e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.5710922323633e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0004540112859103,287.4391174316406,294.1499938964844,285.7297668457031,283.7403564453125,288.4409484863281,286.632080078125,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684856049716,2.179174618532897e-09,0.0009684833930805,-0.0047605512663722,0.0,0.0,0.0,-0.0058931200765073,60.0,-0.7615962028503418,-0.0,-6.395081442178707e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.094160486711188e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.576598677085713e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,7.073249435052276e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.576587763149293e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0004542719689197,287.4364013671875,294.1499938964844,285.6695556640625,283.71588134765625,288.4172668457031,286.5997619628906,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.24414931082606e-09,0.0009690389269962,-0.0049308096058666,0.0,0.0,0.0,-0.0059253303334116,60.0,-0.801305890083313,-0.0,-6.402422059181846e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.104987111641094e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.587999375071377e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.08166990079917e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.587988461134957e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004548127471935,287.4310302734375,294.1499938964844,285.5460510253906,283.66552734375,288.36883544921875,286.5279235839844,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701939998194,2.3789403780227762e-09,0.0009701916133053,-0.0052840113639831,0.0,0.0,0.0,-0.005992152262479,60.0,-0.8831334710121155,-0.0,-6.417663911406636e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.104987111641094e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.587999375071377e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.08166990079917e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.587988461134957e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004548127471935,287.4310302734375,294.1499938964844,285.5460510253906,283.66552734375,288.36883544921875,286.5279235839844,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701939998194,2.3789403780227762e-09,0.0009701916133053,-0.0052840113639831,0.0,0.0,0.0,-0.005992152262479,60.0,-0.8831334710121155,-0.0,-6.417663911406636e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.11439856281504e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.597909956937656e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.088989514159039e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.597899770596996e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0004552828904706,287.4256896972656,294.1499938964844,285.4189758300781,283.6134338378906,288.319091796875,286.4469299316406,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961611174,2.4961086531050114e-09,0.0009711936581879,-0.005591033026576,0.0,0.0,0.0,-0.0060502383857965,60.0,-0.967659056186676,-0.0,-6.43092761265507e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.11439856281504e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.597909956937656e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.088989514159039e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.597899770596996e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0004552828904706,287.4256896972656,294.1499938964844,285.4189758300781,283.6134338378906,288.319091796875,286.4469299316406,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961611174,2.4961086531050114e-09,0.0009711936581879,-0.005591033026576,0.0,0.0,0.0,-0.0060502383857965,60.0,-0.967659056186676,-0.0,-6.43092761265507e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.121617767959832e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0004556435160338,287.42041015625,294.1499938964844,285.2890014648437,283.5596923828125,288.2680053710937,286.3578186035156,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645604491,2.58595966862174e-09,0.000971961999312,-0.0058264737017452,0.0,0.0,0.0,-0.0060947816818952,60.0,-1.0543237924575806,-0.0,-6.441108268973039e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
