time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.121617767959832e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0004556435160338,287.42041015625,294.1499938964844,285.2890014648437,283.5596923828125,288.2680053710937,286.3578186035156,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645604491,2.58595966862174e-09,0.000971961999312,-0.0058264737017452,0.0,0.0,0.0,-0.0060947816818952,60.0,-1.0543237924575806,-0.0,-6.441108268973039e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.603989747120067e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,0.0004555718041956,287.4151611328125,294.1499938964844,285.1568298339844,283.5045166015625,288.2154541015625,286.262451171875,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718115325085,2.5679820492285903e-09,0.0009718089713715,-0.0057793650776147,0.0,0.0,0.0,-0.0060858726501464,60.0,-1.1424003839492798,-0.0,-6.439070432406879e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.603989747120067e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,0.0004555718041956,287.4151611328125,294.1499938964844,285.1568298339844,283.5045166015625,288.2154541015625,286.262451171875,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718115325085,2.5679820492285903e-09,0.0009718089713715,-0.0057793650776147,0.0,0.0,0.0,-0.0060858726501464,60.0,-1.1424003839492798,-0.0,-6.439070432406879e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.112552652368322e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.595965821063146e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,7.08755396772176e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0004551906895358,287.4125671386719,294.1499938964844,285.090087890625,283.4764709472656,288.18865966796875,286.2161865234375,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861591339111328,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.105577919399366e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.588620741851628e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.082129013724625e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.588610555510968e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0004548422875814,287.40997314453125,294.1499938964844,285.0230407714844,283.4481201171875,288.1615295410156,286.1713562011719,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.229904055595398,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.089383820537478e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.571567352395503e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,7.069532875902951e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.0004540333466138,287.40484619140625,294.1499938964844,284.88836669921875,283.39068603515625,288.1064147949219,286.0863037109375,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173446655273438,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.089383820537478e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.571567352395503e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,7.069532875902951e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.0004540333466138,287.40484619140625,294.1499938964844,284.88836669921875,283.39068603515625,288.1064147949219,286.0863037109375,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173446655273438,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,7.055648893583566e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004531416925601,287.3997802734375,294.1499938964844,284.7534484863281,283.3324279785156,288.050048828125,286.009765625,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044779539108276,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,7.055648893583566e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004531416925601,287.3997802734375,294.1499938964844,284.7534484863281,283.3324279785156,288.050048828125,286.009765625,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044779539108276,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.536299330648036e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.043483492452651e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004523604002315,287.3947448730469,294.1499938964844,284.6189270019531,283.27362060546875,287.99237060546875,285.9422302246094,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912309646606443,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.536299330648036e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.043483492452651e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004523604002315,287.3947448730469,294.1499938964844,284.6189270019531,283.27362060546875,287.99237060546875,285.9422302246094,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912309646606443,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.049789514392614e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.529872477287428e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,7.03873738530092e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.529863018542528e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004520555376075,287.3919677734375,294.1499938964844,284.5440368652344,283.24053955078125,287.9595642089844,285.9073181152344,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529938258578e-09,0.0009643054218031,-0.003480106126517,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.539748191833496,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.046872582985088e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.52680129557848e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.036468741716817e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.52679183683358e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,0.0004519098438322,287.3898010253906,294.1499938964844,284.4854736328125,283.2145080566406,287.9335327148437,285.8804931640625,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779013633728027,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.045891783898696e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.525768109597266e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.035705493763089e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.525758650852369e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,0.0004518608620855,287.3873291015625,294.1499938964844,284.4193725585937,283.1849060058594,287.90362548828125,285.85009765625,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418909565274475e-09,0.0009638891788199,-0.0033526520710438,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6213347911834717,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.047245839610696e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.527193469693884e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.036758324829862e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.527184010948986e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.0004519284702837,287.3848876953125,294.1499938964844,284.3537902832031,283.1553649902344,287.8733825683594,285.8187255859375,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587118345512402e-09,0.0009640328935347,-0.0033967299386858,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6648550033569336,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.055844566319138e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.536248398944736e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004523580137174,287.3800048828125,294.1499938964844,284.2244873046875,283.0964660644531,287.81207275390625,285.7499084472656,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520219087600708,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.055844566319138e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.536248398944736e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004523580137174,287.3800048828125,294.1499938964844,284.2244873046875,283.0964660644531,287.81207275390625,285.7499084472656,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520219087600708,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.067774954019114e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.548811794957146e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,7.052725413814187e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004529539437498,287.3751525878906,294.1499938964844,284.0982360839844,283.0381774902344,287.7495422363281,285.668701171875,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.83864176273346,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.067774954019114e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.548811794957146e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,7.052725413814187e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004529539437498,287.3751525878906,294.1499938964844,284.0982360839844,283.0381774902344,287.7495422363281,285.668701171875,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.83864176273346,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.557902376400308e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.55789364525117e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,0.0004533852043095,287.370361328125,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.5755920410156,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481653556227,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9230812788009644,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.557902376400308e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.55789364525117e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,0.0004533852043095,287.370361328125,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.5755920410156,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481653556227,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9230812788009644,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.079070878215134e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004535182379186,287.3656005859375,294.1499938964844,283.85760498046875,282.9245910644531,287.62115478515625,285.4765014648437,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004117965698242,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.079070878215134e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004535182379186,287.3656005859375,294.1499938964844,283.85760498046875,282.9245910644531,287.62115478515625,285.4765014648437,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004117965698242,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.078842413146047e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.560466423863544e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.061332871671766e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.560456965118648e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,0.0004535068001132,287.3632507324219,294.1499938964844,283.8003845214844,282.8970947265625,287.5884704589844,285.42626953125,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.04302191734314,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.078426228370516e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.560028411215173e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.061009091557935e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.560018952470271e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004534860199782,287.36090087890625,294.1499938964844,283.7445373535156,282.8699951171875,287.5555725097656,285.3760070800781,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0809383392333984,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.06109349266626e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004534914332907,287.3562316894531,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2753295898437,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154126167297364,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.06109349266626e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004534914332907,287.3562316894531,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2753295898437,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154126167297364,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.564458014210686e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.064281089697033e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.000453696178738,287.35162353515625,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.1717529296875,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038720615453e-09,0.0009677984635345,-0.0045505641028285,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238519191741943,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.564458014210686e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.064281089697033e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.000453696178738,287.35162353515625,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.1717529296875,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038720615453e-09,0.0009677984635345,-0.0045505641028285,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238519191741943,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.074444096768276e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.555833821650594e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.057911716401577e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.555825090501456e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0004532870952971,287.3470458984375,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.0711975097656,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.9969306208622584e-09,0.0009669256396591,-0.0042830007150769,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2876672744750977,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.074444096768276e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.555833821650594e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.057911716401577e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.555825090501456e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0004532870952971,287.3470458984375,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.0711975097656,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.9969306208622584e-09,0.0009669256396591,-0.0042830007150769,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2876672744750977,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.067871724255384e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.548913658363745e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.052799628581852e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.548904927214608e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.0004529588331934,287.3441467285156,294.1499938964844,283.3860778808594,282.6902770996094,287.3114929199219,285.0122375488281,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915000824581625e-09,0.0009662248776294,-0.0040683122351765,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.3249704837799072,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.065563062904404e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.546482033329085e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,7.051003922242671e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.546473302179947e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004528434947133,287.342529296875,294.1499938964844,283.35595703125,282.674560546875,287.2870788574219,284.9803466796875,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.886208522705601e-09,0.0009659786010161,-0.0039928648620843,0.0,0.0,0.0,-0.0057478859089314,60.0,-2.345104455947876,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.06265340745449e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.543418127577752e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.04874109942466e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.543409396428616e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.000452698150184,287.3402709960937,294.1499938964844,283.31591796875,282.6534729003906,287.25311279296875,284.9375305175781,286.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499188847442838e-09,0.0009656682959757,-0.0038977712392807,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.3719465732574463,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.059926378540696e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.540546307107434e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,7.046619430184364e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.540537575958297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004525619151536,287.3380432128906,294.1499938964844,283.278076171875,282.63330078125,287.2191162109375,284.89617919921875,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397453546524048,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.054811380337924e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.535159915685654e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.04264166415669e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.000452306412626,287.3335876464844,294.1499938964844,283.2091979980469,282.5957946777344,287.151123046875,284.8172302246094,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444508075714112,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.054811380337924e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.535159915685654e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.04264166415669e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.000452306412626,287.3335876464844,294.1499938964844,283.2091979980469,282.5957946777344,287.151123046875,284.8172302246094,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444508075714112,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.04990520211868e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.529993258183822e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.038825424388051e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004520613583736,287.3292236328125,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.74371337890625,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4851973056793213,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.04990520211868e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.529993258183822e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.038825424388051e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004520613583736,287.3292236328125,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.74371337890625,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4851973056793213,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
