time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.524850611342116e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,7.035026646917686e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004518174100667,287.3248596191406,294.1499938964844,283.09649658203125,282.5314636230469,287.0156555175781,284.67535400390625,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52088475227356,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.524850611342116e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,7.035026646917686e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004518174100667,287.3248596191406,294.1499938964844,283.09649658203125,282.5314636230469,287.0156555175781,284.67535400390625,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52088475227356,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.040211443789305e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.519777086097748e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004515771579463,287.320556640625,294.1499938964844,283.04425048828125,282.5008850097656,286.9483337402344,284.6119384765625,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542311668396,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.040211443789305e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.519777086097748e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004515771579463,287.320556640625,294.1499938964844,283.04425048828125,282.5008850097656,286.9483337402344,284.6119384765625,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542311668396,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.038023563334718e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.517480793874712e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.517473517917097e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004514678439591,287.31842041015625,294.1499938964844,283.01861572265625,282.4857482910156,286.9147644042969,284.5820007324219,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426849797606224e-09,0.0009630409767851,-0.0030926899053156,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.570465564727783,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.036366100190207e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.515735291643068e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004513850435614,287.3162841796875,294.1499938964844,282.9932556152344,282.470703125,286.8813171386719,284.5529479980469,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219966398305471e-09,0.0009628640254959,-0.0030384776182472,0.0,0.0,0.0,-0.0055673290044069,60.0,-2.586537599563598,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.036035044118762e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.51538750086911e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.028037362033501e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004513685416895,287.3140563964844,294.1499938964844,282.9668884277344,282.4549560546875,286.8461303710937,284.5226745605469,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.5178398538040483e-09,0.0009628284024074,-0.0030275851022452,0.0,0.0,0.0,-0.0055652679875493,60.0,-2.603471040725708,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.034080721903592e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.513328404864296e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.513321128906682e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004512708692345,287.31207275390625,294.1499938964844,282.9435119628906,282.4408874511719,286.8146057128906,284.4962463378906,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493451140532897e-09,0.0009626199607737,-0.0029636761173605,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.6184194087982178,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.501905151410028e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,7.01807948644273e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004507290141191,287.3078918457031,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4466247558594,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582274194234856e-09,0.0009614638984203,-0.0026093304622918,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.6481378078460693,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.501905151410028e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,7.01807948644273e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004507290141191,287.3078918457031,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4466247558594,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582274194234856e-09,0.0009614638984203,-0.0026093304622918,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.6481378078460693,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.014696115627884e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.492916433373466e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.011440175119787e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004503026138991,287.30377197265625,294.1499938964844,282.84765625,282.3822326660156,286.6822814941406,284.406005859375,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676318407058716,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.014696115627884e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.492916433373466e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.011440175119787e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004503026138991,287.30377197265625,294.1499938964844,282.84765625,282.3822326660156,286.6822814941406,284.406005859375,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676318407058716,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004500408540479,287.3008117675781,294.1499938964844,282.8143310546875,282.3614501953125,286.6349792480469,284.3804931640625,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696362495422364,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.007338667288424e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.485168266110122e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.005717634456232e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.485160990152508e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004499350907281,287.2996826171875,294.1499938964844,282.8015441894531,282.3533935546875,286.6166687011719,284.3713684082031,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704065084457397,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.003844752442092e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.48148881434463e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,7.002999336691573e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0004497605550568,287.2976989746094,294.1499938964844,282.7789306640625,282.3390808105469,286.58447265625,284.3569030761719,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422586299479,1.0993398413816635e-09,0.0009422575240023,-0.0019479220500215,0.0,0.0,0.0,-0.0052723861299455,60.0,-2.6985201835632324,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.006673644762486e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.484467591391876e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.005199586274102e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.484460315434262e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004499018832575,287.29803466796875,294.1499938964844,282.7566223144531,282.3248291015625,286.5552673339844,284.3431091308594,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544022519141,9.460984218279123e-10,0.0007544012623839,-0.0017329051624983,0.0,0.0,0.0,-0.0042587337084114,60.0,-2.564666986465454,-0.0,-6.27956140419883e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.002921433420852e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.480516746407376e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.002281199675053e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.480508742854e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004497144254855,287.2967834472656,294.1499938964844,282.7128601074219,282.2965393066406,286.5062255859375,284.31988525390625,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863027763552,7.313358807436995e-10,0.0005863020196557,-0.0013363915495574,0.0,0.0,0.0,-0.0033165451604872,60.0,-2.105254650115967,-0.0,-6.274325414779014e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.002921433420852e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.480516746407376e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.002281199675053e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.480508742854e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004497144254855,287.2967834472656,294.1499938964844,282.7128601074219,282.2965393066406,286.5062255859375,284.31988525390625,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863027763552,7.313358807436995e-10,0.0005863020196557,-0.0013363915495574,0.0,0.0,0.0,-0.0033165451604872,60.0,-2.105254650115967,-0.0,-6.274325414779014e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,3.3109277865150943e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,3.486568675725721e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,2.57516931014834e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,3.486566129140556e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0001653876533964,287.2970275878906,294.1499938964844,282.6703186035156,282.2684936523437,286.47344970703125,284.3037414550781,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000486384058604,5.750599996190431e-10,0.0004863835056312,-0.0010254586813971,0.0,0.0,0.0,-0.0027192556299269,60.0,-1.6213922500610352,-0.0,-8.485926628054585e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,3.3109277865150943e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,3.486568675725721e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,2.57516931014834e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,3.486566129140556e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0001653876533964,287.2970275878906,294.1499938964844,282.6703186035156,282.2684936523437,286.47344970703125,284.3037414550781,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000486384058604,5.750599996190431e-10,0.0004863835056312,-0.0010254586813971,0.0,0.0,0.0,-0.0027192556299269,60.0,-1.6213922500610352,-0.0,-8.485926628054585e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,3.371541970409453e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,3.550398469087668e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,2.622313877509441e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,3.550395922502503e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0001684154558461,287.3054504394531,294.1499938964844,282.62890625,282.2406921386719,286.4532775878906,284.3028869628906,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616864560171,4.517728136033128e-10,0.0003616859903559,-0.0008260323666036,0.0,0.0,0.0,-0.0020369074773043,60.0,-1.2161325216293335,-0.0,-8.799476702847642e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,3.371541970409453e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,3.550398469087668e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,2.622313877509441e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,3.550395922502503e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0001684154558461,287.3054504394531,294.1499938964844,282.62890625,282.2406921386719,286.4532775878906,284.3028869628906,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616864560171,4.517728136033128e-10,0.0003616859903559,-0.0008260323666036,0.0,0.0,0.0,-0.0020369074773043,60.0,-1.2161325216293335,-0.0,-8.799476702847642e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,1.99588048417354e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,2.101759673678316e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,1.552353387523908e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,2.101758036587853e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.969832899514586e-05,287.3085632324219,294.1499938964844,282.5886535644531,282.21307373046875,286.4429016113281,284.292236328125,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003923160838894,4.4592904369089576e-10,0.0003923156473319,-0.0007800393505021,0.0,0.0,0.0,-0.0021823560819029,60.0,-0.8534225225448608,-0.0,-3.083674648962642e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,1.99588048417354e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,2.101759673678316e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,1.552353387523908e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,2.101758036587853e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.969832899514586e-05,287.3085632324219,294.1499938964844,282.5886535644531,282.21307373046875,286.4429016113281,284.292236328125,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003923160838894,4.4592904369089576e-10,0.0003923156473319,-0.0007800393505021,0.0,0.0,0.0,-0.0021823560819029,60.0,-0.8534225225448608,-0.0,-3.083674648962642e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,3.0910778150428087e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,3.2550560717936605e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,2.4041748474701308e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,3.255053525208496e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0001544057013234,287.3196105957031,294.1499938964844,282.5689697265625,282.1993408203125,286.4336242675781,284.2953186035156,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293627523817,4.1195161171181367e-10,0.0003293623158242,-0.0007536654011346,0.0,0.0,0.0,-0.0018552092369645,60.0,-0.9758199453353882,-0.0,-7.396382173396887e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,3.048455982934684e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,3.210173235856928e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,2.371024311287329e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,3.210170689271763e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0001522766397101,287.3218688964844,294.1499938964844,282.549560546875,282.1856689453125,286.4273376464844,284.2944641113281,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003257302741985,4.071817882866924e-10,0.0003257298667449,-0.0007447579409927,0.0,0.0,0.0,-0.0018346095457673,60.0,-0.979858100414276,-0.0,-7.193813988948251e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.8976963221793994e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,3.051415842492133e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,2.253766797366552e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,3.0514134778059088e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0001447458926122,287.32647705078125,294.1499938964844,282.5115966796875,282.1584167480469,286.4158630371094,284.2933959960937,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075891290791,3.8500927446172284e-10,0.0003075887507293,-0.0007046071114018,0.0,0.0,0.0,-0.0017327427631244,60.0,-0.953494131565094,-0.0,-6.4998757487444445e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.8976963221793994e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,3.051415842492133e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,2.253766797366552e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,3.0514134778059088e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0001447458926122,287.32647705078125,294.1499938964844,282.5115966796875,282.1584167480469,286.4158630371094,284.2933959960937,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075891290791,3.8500927446172284e-10,0.0003075887507293,-0.0007046071114018,0.0,0.0,0.0,-0.0017327427631244,60.0,-0.953494131565094,-0.0,-6.4998757487444445e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,2.575885628175456e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.7125335691380315e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.003469126066193e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.7125313863507472e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,0.0001286707847611,287.3309631347656,294.1499938964844,282.4747314453125,282.1313171386719,286.4062805175781,284.2942810058594,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744720550253,3.4329572518032587e-10,0.0002744717057794,-0.0006280585657805,0.0,0.0,0.0,-0.0015460238792002,60.0,-0.8862074017524719,-0.0,-5.136323810717158e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,2.575885628175456e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.7125335691380315e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.003469126066193e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.7125313863507472e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,0.0001286707847611,287.3309631347656,294.1499938964844,282.4747314453125,282.1313171386719,286.4062805175781,284.2942810058594,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744720550253,3.4329572518032587e-10,0.0002744717057794,-0.0006280585657805,0.0,0.0,0.0,-0.0015460238792002,60.0,-0.8862074017524719,-0.0,-5.136323810717158e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.030347059189808e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,2.138054696843028e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.5791609257576056e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,2.138053059752565e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0001014200097415,287.3349609375,294.1499938964844,282.4389953613281,282.1043395996094,286.3992919921875,284.2971496582031,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189011720474,2.7315288919638187e-10,0.000218900895561,-0.0004992228350602,0.0,0.0,0.0,-0.0012326173018664,60.0,-0.7711499929428101,-0.0,-3.191095165888668e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.030347059189808e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,2.138054696843028e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.5791609257576056e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,2.138053059752565e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0001014200097415,287.3349609375,294.1499938964844,282.4389953613281,282.1043395996094,286.3992919921875,284.2971496582031,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189011720474,2.7315288919638187e-10,0.000218900895561,-0.0004992228350602,0.0,0.0,0.0,-0.0012326173018664,60.0,-0.7711499929428101,-0.0,-3.191095165888668e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.562464785820339e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.645351767365355e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.2152519047958776e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,1.6453504940727726e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.804832421243191e-05,287.3375549316406,294.1499938964844,282.4112243652344,282.0828552246094,286.3962707519531,284.3003234863281,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166727186297,2.0847411297264526e-10,0.0001667269825702,-0.0003813551738858,0.0,0.0,0.0,-0.0009390901541337,60.0,-0.6103728413581848,-0.0,-1.8898163034464233e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,1.4505338185699657e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.527483073004987e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.1281944352958815e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,1.5274817997124046e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.245715096360072e-05,287.3380432128906,294.1499938964844,282.4043884277344,282.0774841308594,286.3957824707031,284.3011169433594,286.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550304150441,1.9378712523554487e-10,0.0001550302113173,-0.0003544394858181,0.0,0.0,0.0,-0.0008731704438105,60.0,-0.5767275094985962,-0.0,-1.6287516890756135e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.2552271073218437e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.321815489063738e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.76288993115304e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,1.321814488619566e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,6.270117592066526e-05,287.3390197753906,294.1499938964844,282.3874816894531,282.0640869140625,286.394775390625,284.3028869628906,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001242517173523,1.5777425199647863e-10,0.0001242515718331,-0.0002905397559516,0.0,0.0,0.0,-0.0007013259455561,60.0,-0.4903688430786133,-0.0,-1.21967402844092e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.68931635725312e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.0203323654423002e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,7.5361444942245726e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.0203315468970686e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,4.840012843487784e-05,287.33953857421875,294.1499938964844,282.370849609375,282.0507202148437,286.3941955566406,284.30426025390625,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032448781188,1.2913317637419652e-10,0.0001032447471516,-0.0002362486557103,0.0,0.0,0.0,-0.0005815487820655,60.0,-0.4091579914093017,-0.0,-7.267506041408465e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,6.2006752159504686e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,6.529613528982736e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,4.82275345348171e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.529608981509227e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,3.097364606219344e-05,287.3403625488281,294.1499938964844,282.33837890625,282.0240173339844,286.3935852050781,284.3060913085937,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607142131542787e-05,8.263862510959896e-11,6.60713340039365e-05,-0.0001511870796093,0.0,0.0,0.0,-0.0003721613320522,60.0,-0.2725820541381836,-0.0,-2.9763025377604885e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,6.2006752159504686e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,6.529613528982736e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,4.82275345348171e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.529608981509227e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,3.097364606219344e-05,287.3403625488281,294.1499938964844,282.33837890625,282.0240173339844,286.3935852050781,284.3060913085937,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607142131542787e-05,8.263862510959896e-11,6.60713340039365e-05,-0.0001511870796093,0.0,0.0,0.0,-0.0003721613320522,60.0,-0.2725820541381836,-0.0,-2.9763025377604885e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,4.096283646504162e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,4.313586941862013e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.1860024591878755e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,4.313583758630557e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.046177905867808e-05,287.3407592773437,294.1499938964844,282.3070068359375,281.9973449707031,286.3933410644531,284.30694580078125,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.36480222560931e-05,5.459266372298544e-11,4.364796768641099e-05,-9.987703379010782e-05,0.0,0.0,0.0,-0.0002458567905705,60.0,-0.1790943294763565,-0.0,-1.2989104236638127e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
