time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,4.096283646504162e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,4.313586941862013e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.1860024591878755e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,4.313583758630557e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.046177905867808e-05,287.3407592773437,294.1499938964844,282.3070068359375,281.9973449707031,286.3933410644531,284.30694580078125,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.36480222560931e-05,5.459266372298544e-11,4.364796768641099e-05,-9.987703379010782e-05,0.0,0.0,0.0,-0.0002458567905705,60.0,-0.1790943294763565,-0.0,-1.2989104236638127e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.9454054129018914e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.1016556931717787e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,2.2908736809768016e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.1016534194350243e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,1.471290579502238e-05,287.34088134765625,294.1499938964844,282.2767028808594,281.970703125,286.39324951171875,284.3073425292969,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1384759495267645e-05,3.925443650687477e-11,3.1384719477500767e-05,-7.181581895565614e-05,0.0,0.0,0.0,-0.0001767813519109,60.0,-0.1246508285403251,-0.0,-6.715668993129141e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.9454054129018914e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.1016556931717787e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,2.2908736809768016e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.1016534194350243e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,1.471290579502238e-05,287.34088134765625,294.1499938964844,282.2767028808594,281.970703125,286.39324951171875,284.3073425292969,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1384759495267645e-05,3.925443650687477e-11,3.1384719477500767e-05,-7.181581895565614e-05,0.0,0.0,0.0,-0.0001767813519109,60.0,-0.1246508285403251,-0.0,-6.715668993129141e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.194476337535889e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,2.310890749868122e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.7068171018763678e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.3108889308787184e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.096186042559566e-05,287.3409423828125,294.1499938964844,282.2474365234375,281.9440612792969,286.3931884765625,284.3075561523437,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3383232473861423e-05,2.924651493207975e-11,2.338320337003097e-05,-5.350641731638461e-05,0.0,0.0,0.0,-0.0001317110436502,60.0,-0.0904801189899444,-0.0,-3.727872177616831e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.194476337535889e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,2.310890749868122e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.7068171018763678e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.3108889308787184e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.096186042559566e-05,287.3409423828125,294.1499938964844,282.2474365234375,281.9440612792969,286.3931884765625,284.3075561523437,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3383232473861423e-05,2.924651493207975e-11,2.338320337003097e-05,-5.350641731638461e-05,0.0,0.0,0.0,-0.0001317110436502,60.0,-0.0904801189899444,-0.0,-3.727872177616831e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.856161702562531e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,1.954628942257841e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.4436831179409635e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.954627350642113e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.271909220842645e-06,287.3409423828125,294.1499938964844,282.2331848144531,281.9307556152344,286.3931884765625,284.3076171875,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.977832471311558e-05,2.4737684123365966e-11,1.977829924726393e-05,-4.5257525925990194e-05,0.0,0.0,0.0,-0.0001114056212827,60.0,-0.0775645598769187,-0.0,-2.6670473121659377e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,1.5283574157365365e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.6094350030471103e-06,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,1.18872389975877e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,1.6094337524918956e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.634459507244173e-06,287.3409729003906,294.1499938964844,282.2192077636719,281.9174194335937,286.3931579589844,284.30767822265625,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285464880638756e-05,2.0368984277041588e-11,1.6285444871755317e-05,-3.72649883502163e-05,0.0,0.0,0.0,-9.173133003059776e-05,60.0,-0.0656210407614708,-0.0,-1.8082103522831797e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.343909823655848e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.839593531069113e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.267494765983429e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.839585572990472e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.667474968300667e-06,287.3409729003906,294.1499938964844,282.1920166015625,281.8907165527344,286.3931579589844,284.3077087402344,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95646678347839e-06,1.2453003038481736e-11,9.956454960047267e-06,-2.2782725864090025e-05,0.0,0.0,0.0,-5.608190258499235e-05,60.0,-0.0435157641768455,-0.0,-6.758594552069841e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.343909823655848e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.839593531069113e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.267494765983429e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.839585572990472e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.667474968300667e-06,287.3409729003906,294.1499938964844,282.1920166015625,281.8907165527344,286.3931579589844,284.3077087402344,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95646678347839e-06,1.2453003038481736e-11,9.956454960047267e-06,-2.2782725864090025e-05,0.0,0.0,0.0,-5.608190258499235e-05,60.0,-0.0435157641768455,-0.0,-6.758594552069841e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.845496732741594e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,5.102544946566923e-07,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,3.768724639030552e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.102540967527602e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.4204252895287937e-06,287.3409423828125,294.1499938964844,282.1658630371094,281.86395263671875,286.3931579589844,284.3077392578125,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163196874491405e-06,6.457829063166719e-12,5.163190508028492e-06,-1.18145735541475e-05,0.0,0.0,0.0,-2.9082788387313485e-05,60.0,-0.0256713274866342,-0.0,-1.8175055644525928e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.845496732741594e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,5.102544946566923e-07,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,3.768724639030552e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.102540967527602e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.4204252895287937e-06,287.3409423828125,294.1499938964844,282.1658630371094,281.86395263671875,286.3931579589844,284.3077392578125,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163196874491405e-06,6.457829063166719e-12,5.163190508028492e-06,-1.18145735541475e-05,0.0,0.0,0.0,-2.9082788387313485e-05,60.0,-0.0256713274866342,-0.0,-1.8175055644525928e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.1111632975134853e-07,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,2.2231581908727094e-07,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.642018077063767e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.223156485570144e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.054569452207943e-06,287.3409423828125,294.1499938964844,282.14068603515625,281.8370666503906,286.3931579589844,284.3077392578125,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2496014935313724e-06,2.813696107703545e-12,2.249598537673592e-06,-5.147591309651034e-06,0.0,0.0,0.0,-1.2671356671489775e-05,60.0,-0.0132114728912711,-0.0,-3.450188268763754e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.1111632975134853e-07,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,2.2231581908727094e-07,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.642018077063767e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.223156485570144e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.054569452207943e-06,287.3409423828125,294.1499938964844,282.14068603515625,281.8370666503906,286.3931579589844,284.3077392578125,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2496014935313724e-06,2.813696107703545e-12,2.249598537673592e-06,-5.147591309651034e-06,0.0,0.0,0.0,-1.2671356671489775e-05,60.0,-0.0132114728912711,-0.0,-3.450188268763754e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,8.133635276408313e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,8.565115194869578e-08,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,6.326168744408278e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,8.565108799984955e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.062918037561758e-07,287.3409423828125,294.1499938964844,282.119384765625,281.8133544921875,286.3931579589844,284.3077392578125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.667090583003301e-07,1.0840200265205269e-12,8.667079782753717e-07,-1.983217771339696e-06,0.0,0.0,0.0,-4.8819201765581965e-06,60.0,-0.0064857895486056,-0.0,-5.12116153791268e-14,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.130490331519469e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.508754151785979e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,5.545943793094923e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.508748467444094e-08,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,3.561826531495172e-07,287.3409423828125,294.1499938964844,282.1165466308594,281.8100891113281,286.3931579589844,284.3077087402344,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.598169418088219e-07,9.503251050674288e-13,7.598160323141201e-07,-1.7386234958394198e-06,0.0,0.0,0.0,-4.27982013206929e-06,60.0,-0.0058241439983248,-0.0,-3.9358439603157456e-14,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.499980394394697e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,3.6856505403193296e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.7222105458690752e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,3.6856476981483866e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.748312286053988e-07,287.3409423828125,294.1499938964844,282.1048278808594,281.79656982421875,286.3931579589844,284.3077087402344,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.7295373545020993e-07,4.664603122164768e-13,3.729532807028592e-07,-8.53397068567574e-07,0.0,0.0,0.0,-2.100729034282267e-06,60.0,-0.003596214344725,-0.0,-9.482664287585771e-15,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.589297760062891e-08,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,1.6736080965529254e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.2361220491641234e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.6736068531031382e-08,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.938869117651849e-08,287.3409423828125,294.1499938964844,282.0933837890625,281.7829895019531,286.3931579589844,284.3077087402344,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.693561131332899e-07,2.1184574548142185e-13,1.6935589997046918e-07,-3.875236700423557e-07,0.0,0.0,0.0,-9.53950802795589e-07,60.0,-0.0021784291602671,-0.0,-1.9552830203870648e-15,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.26461241478637e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.3316986402500675e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.835886549680595e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.331697641049345e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,6.316998923949768e-09,287.3409118652344,294.1499938964844,282.0711975097656,281.7557067871094,286.3931579589844,284.3077087402344,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3471090909433773e-08,1.684282155748045e-14,1.3471074034043797e-08,-3.0826978303366566e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-0.0005442722467705,-0.0,-1.2379810040595228e-17,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.26461241478637e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.3316986402500675e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.835886549680595e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.331697641049345e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,6.316998923949768e-09,287.3409118652344,294.1499938964844,282.0711975097656,281.7557067871094,286.3931579589844,284.3077087402344,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3471090909433773e-08,1.684282155748045e-14,1.3471074034043797e-08,-3.0826978303366566e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-0.0005442722467705,-0.0,-1.2379810040595228e-17,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.2999929738531927e-10,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.4220050964807166e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.7888857062331454e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.4220031535904235e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.1488937579073875e-09,287.3409118652344,294.1499938964844,282.04998779296875,281.7282409667969,286.3931579589844,284.3077087402344,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.463630188742627e-09,-3.0853615560870466e-15,-2.463627080118158e-09,5.629862354084025e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001197182573378,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.2999929738531927e-10,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.4220050964807166e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.7888857062331454e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.4220031535904235e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.1488937579073875e-09,287.3409118652344,294.1499938964844,282.04998779296875,281.7282409667969,286.3931579589844,284.3077087402344,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.463630188742627e-09,-3.0853615560870466e-15,-2.463627080118158e-09,5.629862354084025e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001197182573378,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.4048870533865948e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.5324634750356623e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.8704700982530288e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.5324615668398387e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2012904559988158e-10,287.3409118652344,294.1499938964844,282.0292358398437,281.7006530761719,286.3931579589844,284.3077087402344,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6893831606145113e-10,3.2638921726874933e-16,2.689379829945437e-10,-6.07125738572023e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8960132112842984e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.4048870533865948e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.5324634750356623e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.8704700982530288e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.5324615668398387e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2012904559988158e-10,287.3409118652344,294.1499938964844,282.0292358398437,281.7006530761719,286.3931579589844,284.3077087402344,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6893831606145113e-10,3.2638921726874933e-16,2.689379829945437e-10,-6.07125738572023e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8960132112842984e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-5.657631481359449e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-4.178709895469313e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.6837341376984008e-11,287.3409118652344,294.1499938964844,282.0083923339844,281.6729431152344,286.3931579589844,284.3077087402344,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.654372456365131e-11,-7.781333682656143e-17,-5.6543644766371415e-11,1.3004815280215354e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.891007382771932e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-5.657631481359449e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-4.178709895469313e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.6837341376984008e-11,287.3409118652344,294.1499938964844,282.0083923339844,281.6729431152344,286.3931579589844,284.3077087402344,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.654372456365131e-11,-7.781333682656143e-17,-5.6543644766371415e-11,1.3004815280215354e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.891007382771932e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.9979553222656,281.6590576171875,286.3931579589844,284.3077087402344,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.810043148812838e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.98748779296875,281.6451416015625,286.3931579589844,284.3077087402344,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.281265319150407e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.966552734375,281.61724853515625,286.3931579589844,284.3077087402344,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.419772928378584e-12,-4.2712161624987066e-18,3.4197772651872738e-12,-3.3319427945877056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9626444302266464e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.966552734375,281.61724853515625,286.3931579589844,284.3077087402344,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.419772928378584e-12,-4.2712161624987066e-18,3.4197772651872738e-12,-3.3319427945877056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9626444302266464e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.945556640625,281.5893249511719,286.3931579589844,284.3077087402344,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312535786879519e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.532356802475988e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.945556640625,281.5893249511719,286.3931579589844,284.3077087402344,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312535786879519e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.532356802475988e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.924560546875,281.5613098144531,286.3931579589844,284.3077087402344,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312535786879519e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.302525672348565e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.924560546875,281.5613098144531,286.3931579589844,284.3077087402344,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312535786879519e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.302525672348565e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.9043884277344,281.5343933105469,286.3931579589844,284.3077087402344,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.529525184428845e-13,-5.694123153225688e-18,6.529582105042897e-13,-2.357915512146702e-12,0.0,0.0,0.0,0.0,60.0,-2.133812586180284e-06,-0.0,-5.066237789690421e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.9035339355469,281.53326416015625,286.3931579589844,284.3077087402344,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.529525184428845e-13,-5.694123153225688e-18,6.529582105042897e-13,-2.357915512146702e-12,0.0,0.0,0.0,0.0,60.0,-2.1271634977892973e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8930358886719,281.51922607421875,286.3931579589844,284.3077087402344,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.946896420121358e-12,-8.972269285685081e-18,-1.9468875296635435e-12,3.660541921662874e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.048579517577309e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8825378417969,281.50518798828125,286.3931579589844,284.3077087402344,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.973092366824858e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8615417480469,281.4770812988281,286.3931579589844,284.3077087402344,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.831249619499431e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8615417480469,281.4770812988281,286.3931579589844,284.3077087402344,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.831249619499431e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
