time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8406066894531,281.4489440917969,286.3931579589844,284.3077087402344,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.7002915910779848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8406066894531,281.4489440917969,286.3931579589844,284.3077087402344,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.7002915910779848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8197021484375,281.4208068847656,286.3931579589844,284.3077087402344,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.5790795941938995e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.8197021484375,281.4208068847656,286.3931579589844,284.3077087402344,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.5790795941938995e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.7988586425781,281.3926696777344,286.3931579589844,284.3077087402344,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.46736340411735e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.7988586425781,281.3926696777344,286.3931579589844,284.3077087402344,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.46736340411735e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.7884826660156,281.37860107421875,286.3931579589844,284.3077087402344,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.4139189943307429e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.7781066894531,281.3645324707031,286.3931579589844,284.3077087402344,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3630250350615825e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.7574462890625,281.3363952636719,286.3931579589844,284.3077087402344,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.2657685601880075e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.7574462890625,281.3363952636719,286.3931579589844,284.3077087402344,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.2657685601880075e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.73687744140625,281.3083190917969,286.3931579589844,284.3077087402344,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.1762771237044944e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.73687744140625,281.3083190917969,286.3931579589844,284.3077087402344,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.1762771237044944e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.7164001464844,281.2802734375,286.3931579589844,284.3077087402344,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.419772928378584e-12,-4.271216576089013e-18,3.4197772651872738e-12,-3.3319427945877056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0927517450909363e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.7164001464844,281.2802734375,286.3931579589844,284.3077087402344,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.419772928378584e-12,-4.271216576089013e-18,3.4197772651872738e-12,-3.3319427945877056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0927517450909363e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.69610595703125,281.25225830078125,286.3931579589844,284.3077087402344,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.0156252301385391e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.69610595703125,281.25225830078125,286.3931579589844,284.3077087402344,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.0156252301385391e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.6859741210937,281.23828125,286.3931579589844,284.3077087402344,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.1142661605845204e-05,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.6759033203125,281.2243347167969,286.3931579589844,284.3077087402344,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.646029189345427e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.6558837890625,281.1964416503906,286.3931579589844,284.3077087402344,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.0376759241335094e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.6558837890625,281.1964416503906,286.3931579589844,284.3077087402344,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.0376759241335094e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.63604736328125,281.16864013671875,286.3931579589844,284.3077087402344,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.3833371212967904e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.63604736328125,281.16864013671875,286.3931579589844,284.3077087402344,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.3833371212967904e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.61639404296875,281.14093017578125,286.3931579589844,284.3077087402344,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-9.142698900177492e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.61639404296875,281.14093017578125,286.3931579589844,284.3077087402344,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-9.142698900177492e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.596923828125,281.1133117675781,286.3931579589844,284.3077087402344,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.48289494367782e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.596923828125,281.1133117675781,286.3931579589844,284.3077087402344,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.48289494367782e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.5872497558594,281.0995178222656,286.3931579589844,284.3077087402344,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.05593208749633e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.5776672363281,281.0857849121094,286.3931579589844,284.3077087402344,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-6.709124704684655e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.5586242675781,281.0583801269531,286.3931579589844,284.3077087402344,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.142117854324169e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.5586242675781,281.0583801269531,286.3931579589844,284.3077087402344,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.142117854324169e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.53985595703125,281.0310974121094,286.3931579589844,284.3077087402344,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-5.67439428778016e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.53985595703125,281.0310974121094,286.3931579589844,284.3077087402344,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-5.67439428778016e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.5213317871094,281.0039367675781,286.3931579589844,284.3077087402344,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.529525184428845e-13,-5.694123153225688e-18,6.529582105042897e-13,-2.357915512146702e-12,0.0,0.0,0.0,0.0,60.0,-5.262232321001648e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.5213317871094,281.0039367675781,286.3931579589844,284.3077087402344,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.529525184428845e-13,-5.694123153225688e-18,6.529582105042897e-13,-2.357915512146702e-12,0.0,0.0,0.0,0.0,60.0,-5.262232321001648e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,5.116781022322658e-13,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,5.388220251922874e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,3.9797234518274004e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.388216457215267e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5559372326955376e-12,287.3409118652344,294.1499938964844,281.5030517578125,280.9769287109375,286.3931579589844,284.3077087402344,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.972953251789925e-13,-5.0757101059815494e-18,5.973004209292032e-13,-4.03939208470927e-12,0.0,0.0,0.0,0.0,60.0,-4.885138764620933e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,5.116781022322658e-13,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,5.388220251922874e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,3.9797234518274004e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.388216457215267e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5559372326955376e-12,287.3409118652344,294.1499938964844,281.5030517578125,280.9769287109375,286.3931579589844,284.3077087402344,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.972953251789925e-13,-5.0757101059815494e-18,5.973004209292032e-13,-4.03939208470927e-12,0.0,0.0,0.0,0.0,60.0,-4.885138764620933e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.4940185546875,280.9634704589844,286.3931579589844,284.3077087402344,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.529525184428845e-13,-5.694123566815993e-18,6.529582105042897e-13,-2.357915512146702e-12,0.0,0.0,0.0,0.0,60.0,-4.711848760052817e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.4850769042969,280.9500732421875,286.3931579589844,284.3077087402344,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.419772928378584e-12,-4.271217403269626e-18,3.4197772651872738e-12,-3.3319427945877056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.54561785545593e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.4673767089844,280.9233703613281,286.3931579589844,284.3077087402344,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.236382835642871e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.4673767089844,280.9233703613281,286.3931579589844,284.3077087402344,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.236382835642871e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
