time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095940,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.45001220703125,280.8968505859375,286.3931579589844,284.3077087402344,286.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.933296284230892e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.45001220703125,280.8968505859375,286.3931579589844,284.3077087402344,286.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.933296284230892e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.4328308105469,280.87030029296875,286.3931579589844,284.3077087402344,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.655485727449559e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.4328308105469,280.87030029296875,286.3931579589844,284.3077087402344,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.655485727449559e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.4157409667969,280.8435974121094,286.3931579589844,284.3077087402344,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.395209091650031e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.4157409667969,280.8435974121094,286.3931579589844,284.3077087402344,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.395209091650031e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.4072265625,280.8302001953125,286.3931579589844,284.3077087402344,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.275659423707112e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.3987121582031,280.8167419433594,286.3931579589844,284.3077087402344,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.160436392590782e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.3817749023437,280.7897644042969,286.3931579589844,284.3077087402344,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.9388712619038415e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.3817749023437,280.7897644042969,286.3931579589844,284.3077087402344,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.9388712619038415e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.36492919921875,280.7626647949219,286.3931579589844,284.3077087402344,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.72800832590292e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.36492919921875,280.7626647949219,286.3931579589844,284.3077087402344,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.72800832590292e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.3481140136719,280.7354431152344,286.3931579589844,284.3077087402344,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-2.535818168780679e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.3481140136719,280.7354431152344,286.3931579589844,284.3077087402344,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-2.535818168780679e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.33135986328125,280.7081298828125,286.3931579589844,284.3077087402344,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.360251016852999e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.33135986328125,280.7081298828125,286.3931579589844,284.3077087402344,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.360251016852999e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.3230285644531,280.6944580078125,286.3931579589844,284.3077087402344,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.2775910224481777e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.3146667480469,280.6807556152344,286.3931579589844,284.3077087402344,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.197663491187996e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.29803466796875,280.6533203125,286.3931579589844,284.3077087402344,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.0439568970687105e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.29803466796875,280.6533203125,286.3931579589844,284.3077087402344,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.0439568970687105e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.28143310546875,280.6258544921875,286.3931579589844,284.3077087402344,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.9004973239589162e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.28143310546875,280.6258544921875,286.3931579589844,284.3077087402344,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.9004973239589162e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.2648620605469,280.5983581542969,286.3931579589844,284.3077087402344,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.7636415350352768e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.2648620605469,280.5983581542969,286.3931579589844,284.3077087402344,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.7636415350352768e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.116781022322658e-13,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-5.388220251922874e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-3.9797234518274004e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.388216457215267e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5559372326955376e-12,287.3409118652344,294.1499938964844,281.24835205078125,280.57086181640625,286.3931579589844,284.3077087402344,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.19924098234559e-13,-7.549363122138713e-18,8.199316334396578e-13,2.6865144223814363e-12,0.0,0.0,0.0,0.0,60.0,-1.638171340800909e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.116781022322658e-13,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-5.388220251922874e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-3.9797234518274004e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.388216457215267e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5559372326955376e-12,287.3409118652344,294.1499938964844,281.24835205078125,280.57086181640625,286.3931579589844,284.3077087402344,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.19924098234559e-13,-7.549363122138713e-18,8.199316334396578e-13,2.6865144223814363e-12,0.0,0.0,0.0,0.0,60.0,-1.638171340800909e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.2400817871094,280.5570983886719,286.3931579589844,284.3077087402344,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.5826091726012237e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.2318420410156,280.5433654785156,286.3931579589844,284.3077087402344,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.526819346509001e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.2153625488281,280.515869140625,286.3931579589844,284.3077087402344,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.4227542521894065e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.2153625488281,280.515869140625,286.3931579589844,284.3077087402344,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.4227542521894065e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.1988830566406,280.4884338378906,286.3931579589844,284.3077087402344,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.320510847335754e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.1988830566406,280.4884338378906,286.3931579589844,284.3077087402344,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.320510847335754e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.1824035644531,280.4610595703125,286.3931579589844,284.3077087402344,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.2239603108810118e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.1824035644531,280.4610595703125,286.3931579589844,284.3077087402344,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312537027650437e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.2239603108810118e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.1659545898437,280.4337463378906,286.3931579589844,284.3077087402344,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.1394786270102489e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.1659545898437,280.4337463378906,286.3931579589844,284.3077087402344,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.1394786270102489e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.1577453613281,280.4201354980469,286.3931579589844,284.3077087402344,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.1003118771668596e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.1495056152344,280.4065246582031,286.3931579589844,284.3077087402344,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.0638777325766569e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.133056640625,280.37939453125,286.3931579589844,284.3077087402344,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-9.88049109196254e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.133056640625,280.37939453125,286.3931579589844,284.3077087402344,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-9.88049109196254e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.1165771484375,280.3523864746094,286.3931579589844,284.3077087402344,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-9.231507647200489e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
