time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098400,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.1165771484375,280.3523864746094,286.3931579589844,284.3077087402344,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-9.231507647200489e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.1000671386719,280.3255310058594,286.3931579589844,284.3077087402344,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-8.564306597236283e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.1000671386719,280.3255310058594,286.3931579589844,284.3077087402344,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-8.564306597236283e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.08355712890625,280.2987976074219,286.3931579589844,284.3077087402344,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.999577178452456e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.08355712890625,280.2987976074219,286.3931579589844,284.3077087402344,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.999577178452456e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.0752868652344,280.2854919433594,286.3931579589844,284.3077087402344,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.728598205858361e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.0670166015625,280.2722473144531,286.3931579589844,284.3077087402344,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.450787364859934e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.0504455566406,280.2458801269531,286.3931579589844,284.3077087402344,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-6.904274840735526e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.0504455566406,280.2458801269531,286.3931579589844,284.3077087402344,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-6.904274840735526e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.0338439941406,280.2196960449219,286.3931579589844,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-6.423799447929923e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.0338439941406,280.2196960449219,286.3931579589844,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-6.423799447929923e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.0171813964844,280.1937255859375,286.3931579589844,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-5.96381823925185e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,281.0171813964844,280.1937255859375,286.3931579589844,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-5.96381823925185e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.00048828125,280.1679992675781,286.3931579589844,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-5.508390898967264e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,281.00048828125,280.1679992675781,286.3931579589844,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-5.508390898967264e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.9920959472656,280.1552429199219,286.3931579589844,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.946896420121358e-12,-8.972269285685081e-18,-1.9468875296635435e-12,3.660541921662874e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.3239428865481386e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.98370361328125,280.1425170898437,286.3931579589844,284.3077087402344,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-5.1440490977938686e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.116781022322658e-13,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-5.388220251922874e-13,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-3.9797234518274004e-13,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.388216457215267e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5559372326955376e-12,287.3409118652344,294.1499938964844,280.9668884277344,280.1172790527344,286.3931579589844,284.3077087402344,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.475430230062693e-12,-4.889629623333151e-18,3.475435217392686e-12,-1.6504662220251376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.793370322886403e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-5.116781022322658e-13,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-5.388220251922874e-13,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-3.9797234518274004e-13,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-5.388216457215267e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5559372326955376e-12,287.3409118652344,294.1499938964844,280.9668884277344,280.1172790527344,286.3931579589844,284.3077087402344,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.475430230062693e-12,-4.889629623333151e-18,3.475435217392686e-12,-1.6504662220251376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.793370322886403e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.95001220703125,280.0923156738281,286.3931579589844,284.3077087402344,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.529525184428845e-13,-5.694123566815993e-18,6.529582105042897e-13,-2.357915512146702e-12,0.0,0.0,0.0,0.0,60.0,-4.4586315084416135e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.95001220703125,280.0923156738281,286.3931579589844,284.3077087402344,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.529525184428845e-13,-5.694123566815993e-18,6.529582105042897e-13,-2.357915512146702e-12,0.0,0.0,0.0,0.0,60.0,-4.4586315084416135e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.9326477050781,280.06756591796875,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-4.19676062790586e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.9326477050781,280.06756591796875,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-4.19676062790586e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.9145202636719,280.0428771972656,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.923504365843655e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.9145202636719,280.0428771972656,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.923504365843655e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.9051818847656,280.0306091308594,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.77321356381799e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.89569091796875,280.0183410644531,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.6297539196539226e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.87615966796875,279.99395751953125,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.40431753897974e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.87615966796875,279.99395751953125,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.40431753897974e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.8560485839844,279.96978759765625,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.183435381970412e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.8560485839844,279.96978759765625,286.3931579589844,284.3077087402344,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-3.183435381970412e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.8354187011719,279.94580078125,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.9671076262616225e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.8354187011719,279.94580078125,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.9671076262616225e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.8143005371094,279.92205810546875,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.7712738770446776e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.8143005371094,279.92205810546875,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.7712738770446776e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.8036193847656,279.9103088378906,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7712738770446776e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.7928161621094,279.89862060546875,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6346457460135763e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7709655761719,279.8754577636719,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.4365350625998872e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7709655761719,279.8754577636719,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.4365350625998872e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7488708496094,279.8526611328125,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.265749898811009e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7488708496094,279.8526611328125,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.265749898811009e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
