time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100860,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7265319824219,279.8302001953125,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.106350294184267e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7265319824219,279.8302001953125,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-2.106350294184267e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7041015625,279.8081359863281,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.9651679394883104e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.7041015625,279.8081359863281,286.3931579589844,284.3077087402344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.9651679394883104e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.6928405761719,279.7972717285156,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.8786368016776578e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.6815490722656,279.7864990234375,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.7807199270691854e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.6590270996094,279.76531982421875,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.6418146842056558e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.6590270996094,279.76531982421875,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930949661304269e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-1.6418146842056558e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.63653564453125,279.7445983886719,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.946896420121358e-12,-8.972269285685081e-18,-1.9468875296635435e-12,3.660541921662874e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.525680737302082e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.63653564453125,279.7445983886719,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.946896420121358e-12,-8.972269285685081e-18,-1.9468875296635435e-12,3.660541921662874e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.525680737302082e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.6141662597656,279.7243957519531,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.4733067210670473e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.6141662597656,279.7243957519531,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.4733067210670473e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.59197998046875,279.7047119140625,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.3890526950888216e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.59197998046875,279.7047119140625,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.3890526950888216e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.5809936523437,279.6950988769531,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.3230157414056976e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.570068359375,279.68560791015625,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.419772928378584e-12,-4.271216576089013e-18,3.4197772651872738e-12,-3.3319427945877056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.195496146522146e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.5484313964844,279.6671142578125,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.129459192839022e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.5484313964844,279.6671142578125,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536200469826e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.129459192839022e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.5272216796875,279.64923095703125,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3207386295732704e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.5272216796875,279.64923095703125,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353855824850638e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3207386295732704e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.50640869140625,279.6319885253906,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.1522305776168196e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.50640869140625,279.6319885253906,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.1522305776168196e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.48614501953125,279.6154479980469,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.0383738313635147e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.48614501953125,279.6154479980469,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-1.0383738313635147e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.4761962890625,279.6074523925781,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-9.723368776803909e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.4664306640625,279.5996398925781,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-9.017457003324124e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.4473571777344,279.5845642089844,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.721428912394913e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.4473571777344,279.5845642089844,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.721428912394913e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.4289855957031,279.5702514648437,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-8.28877322334165e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.4289855957031,279.5702514648437,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-8.28877322334165e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.4114074707031,279.5567626953125,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.856117534288387e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.4114074707031,279.5567626953125,286.3931579589844,284.3077087402344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-7.856117534288387e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.3946228027344,279.5440979003906,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.332376483759617e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.3946228027344,279.5440979003906,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.332376483759617e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.558390511161329e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.694110125961437e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.9898617259137002e-13,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6941082286076334e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.3865966796875,279.5381164550781,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,2.002553504965033e-12,-8.353856652031249e-18,-2.0025452650285214e-12,1.9790653491003063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.243230986693106e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,-2.558390511161329e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,-2.694110125961437e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-1.9898617259137002e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,-2.6941082286076334e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-1.2779686163477688e-12,287.3409118652344,294.1499938964844,280.3787536621094,279.5323181152344,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.642669049706674e-13,-6.930950074894575e-18,7.642738438645713e-13,1.0050378498188683e-12,0.0,0.0,0.0,0.0,60.0,-7.514547206710631e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.3638610839844,279.5214233398437,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-6.740321190079612e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.3638610839844,279.5214233398437,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-6.740321190079612e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.3500061035156,279.511474609375,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,287.3409118652344,294.1499938964844,280.3500061035156,279.511474609375,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.086097117067758e-13,-6.312536614060131e-18,7.086160000793762e-13,-6.764387769538086e-13,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.947309394433887e-09,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,7.315855921063985e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,5.403469671705352e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.315850591993467e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,3.470323761689542e-08,287.3409118652344,294.1499938964844,280.33856201171875,279.504638671875,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.402978496884316e-08,9.258490919457701e-14,7.402969259828751e-08,-1.6939563352025289e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.000211366903386,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
