time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.947309394433887e-09,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,7.315855921063985e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,5.403469671705352e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.315850591993467e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,3.470323761689542e-08,287.3409118652344,294.1499938964844,280.33856201171875,279.504638671875,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.402978496884316e-08,9.258490919457701e-14,7.402969259828751e-08,-1.6939563352025289e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.000211366903386,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.143684968951675e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.204356152584296e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,8.895338510228613e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.2043552999330134e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,5.71294151541224e-07,287.3409118652344,294.1499938964844,280.3308410644531,279.5028381347656,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186022786409012e-06,1.524202205421821e-12,1.2186008007120108e-06,-2.7884868813998764e-06,0.0,0.0,0.0,-6.864051101729274e-06,60.0,-0.0034170772414654,-0.0,-1.0125393904401869e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.143684968951675e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.204356152584296e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,8.895338510228613e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.2043552999330134e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,5.71294151541224e-07,287.3409118652344,294.1499938964844,280.3308410644531,279.5028381347656,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186022786409012e-06,1.524202205421821e-12,1.2186008007120108e-06,-2.7884868813998764e-06,0.0,0.0,0.0,-6.864051101729274e-06,60.0,-0.0034170772414654,-0.0,-1.0125393904401869e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.501722065062495e-07,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.634435531945201e-07,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.945786323176435e-07,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.6344335424255405e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2496616363932844e-06,287.3409118652344,294.1499938964844,280.32830810546875,279.5037536621094,286.3931579589844,284.3077087402344,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.665605961738038e-06,3.334019041748016e-12,2.6656025511329062e-06,-6.099609890952706e-06,0.0,0.0,0.0,-1.5014607924968004e-05,60.0,-0.0077162594534456,-0.0,-4.844815412567708e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.773759769705066e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,5.027002316637663e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,3.712928844379349e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,5.026998337598343e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.384590970905265e-06,287.3409423828125,294.1499938964844,280.32666015625,279.505859375,286.3931579589844,284.3077392578125,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.086502824269701e-06,6.361968243884242e-12,5.086496457806788e-06,-1.1639247532002628e-05,0.0,0.0,0.0,-2.8650843887589872e-05,60.0,-0.0151113448664546,-0.0,-1.76408779077597e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.3713714679397526e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,1.444121153326705e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.066623667611566e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.4441201301451656e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,6.850282716186484e-06,287.3409423828125,294.1499938964844,280.3258361816406,279.51336669921875,286.39312744140625,284.3077697753906,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612209270126186e-05,1.827628673400916e-11,1.4612191080232153e-05,-3.343650678289123e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0457495115697383,-0.0,-1.4558255642671547e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.3713714679397526e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,1.444121153326705e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.066623667611566e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.4441201301451656e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,6.850282716186484e-06,287.3409423828125,294.1499938964844,280.3258361816406,279.51336669921875,286.39312744140625,284.3077697753906,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612209270126186e-05,1.827628673400916e-11,1.4612191080232153e-05,-3.343650678289123e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0457495115697383,-0.0,-1.4558255642671547e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,3.095871988989529e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,3.2601044495095266e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,2.407903366474784e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.2601019483990967e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.5464516764041036e-05,287.3410949707031,294.1499938964844,280.3282165527344,279.525146484375,286.3930358886719,284.3080139160156,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125885744166169e-11,3.2987114536808804e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075762063264846,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,3.095871988989529e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,3.2601044495095266e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,2.407903366474784e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.2601019483990967e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.5464516764041036e-05,287.3410949707031,294.1499938964844,280.3282165527344,279.525146484375,286.3930358886719,284.3080139160156,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125885744166169e-11,3.2987114536808804e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075762063264846,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,5.917021553614177e-06,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,6.230912731552962e-06,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,4.602133685693843e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.230907729332103e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.9556738809333183e-05,287.34130859375,294.1499938964844,280.3336486816406,279.5408935546875,286.3926696777344,284.30859375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885663649842556e-11,6.304719863692299e-05,-0.0001442682114429,0.0,0.0,0.0,-0.0003551275003701,60.0,-0.2131826132535934,-0.0,-2.7102253774557994e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,5.917021553614177e-06,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,6.230912731552962e-06,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,4.602133685693843e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.230907729332103e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.9556738809333183e-05,287.34130859375,294.1499938964844,280.3336486816406,279.5408935546875,286.3926696777344,284.30859375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885663649842556e-11,6.304719863692299e-05,-0.0001442682114429,0.0,0.0,0.0,-0.0003551275003701,60.0,-0.2131826132535934,-0.0,-2.7102253774557994e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.0270500752085354e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,4.87188262923155e-05,287.3422241210937,294.1499938964844,280.3419494628906,279.56036376953125,286.3916320800781,284.3099060058594,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998088716464906e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.368817001581192,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.0270500752085354e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,4.87188262923155e-05,287.3422241210937,294.1499938964844,280.3419494628906,279.56036376953125,286.3916320800781,284.3099060058594,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998088716464906e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.368817001581192,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.1859146070491988e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,1.2488260836107656e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.223792403645348e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.2488250831665935e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,5.923887511016801e-05,287.3430480957031,294.1499938964844,280.3471374511719,279.5714111328125,286.3905334472656,284.3107604980469,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.461377203464508,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.3998995200381614e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.4741625818714963e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,1.0888121323660016e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.4741614904778544e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,6.992786074988544e-05,287.3441162109375,294.1499938964844,280.3529968261719,279.5832824707031,286.38897705078125,284.31158447265625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636649006,1.8656674816153182e-10,0.0001491634757257,-0.0003413237573113,0.0,0.0,0.0,-0.0008401967352256,60.0,-0.5587437748908997,-0.0,-1.517025394193183e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.858110772445798e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,1.9566814444260672e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,1.4451990864472464e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.9566799892345443e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.281645179726183e-05,287.346923828125,294.1499938964844,280.3665771484375,279.6093444824219,286.3841247558594,284.3126220703125,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979875087272,2.4763327499677246e-10,0.0001979872613446,-0.0004530449223238,0.0,0.0,0.0,-0.001115207793191,60.0,-0.7634270191192627,-0.0,-2.67265121145499e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.858110772445798e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,1.9566814444260672e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,1.4451990864472464e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.9566799892345443e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.281645179726183e-05,287.346923828125,294.1499938964844,280.3665771484375,279.6093444824219,286.3841247558594,284.3126220703125,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979875087272,2.4763327499677246e-10,0.0001979872613446,-0.0004530449223238,0.0,0.0,0.0,-0.001115207793191,60.0,-0.7634270191192627,-0.0,-2.67265121145499e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.520734051358886e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.654456147865858e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,1.960573354153894e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,2.654454146977514e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0001259158452739,287.3507080078125,294.1499938964844,280.3825378417969,279.6383056640625,286.375,284.3103332519531,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685917133931,3.359418021542382e-10,0.0002685913641471,-0.0006146053201518,0.0,0.0,0.0,-0.0015129019739106,60.0,-1.019313097000122,-0.0,-4.918731200120874e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.520734051358886e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,2.654456147865858e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,1.960573354153894e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,2.654454146977514e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0001259158452739,287.3507080078125,294.1499938964844,280.3825378417969,279.6383056640625,286.375,284.3103332519531,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685917133931,3.359418021542382e-10,0.0002685913641471,-0.0006146053201518,0.0,0.0,0.0,-0.0015129019739106,60.0,-1.019313097000122,-0.0,-4.918731200120874e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,3.731114338734187e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,3.929045851691626e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.9019814974162728e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,3.9290425775107e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0001863768266048,287.3548889160156,294.1499938964844,280.4007263183594,279.6698913574219,286.3551330566406,284.2950744628906,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950438695028,4.947295351165334e-10,0.0003950433747377,-0.0009056088747456,0.0,0.0,0.0,-0.0022255585063248,60.0,-1.4421650171279907,-0.0,-1.0776458836403437e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,3.731114338734187e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,3.929045851691626e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.9019814974162728e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,3.9290425775107e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0001863768266048,287.3548889160156,294.1499938964844,280.4007263183594,279.6698913574219,286.3551330566406,284.2950744628906,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950438695028,4.947295351165334e-10,0.0003950433747377,-0.0009056088747456,0.0,0.0,0.0,-0.0022255585063248,60.0,-1.4421650171279907,-0.0,-1.0776458836403437e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.376827852567658e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.768160139676183e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,5.737540050176904e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.768154318910092e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0003684877301566,287.3558044433594,294.1499938964844,280.42095947265625,279.703857421875,286.3080139160156,284.25421142578125,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611346616409,7.890599285076402e-10,0.0006611338467337,-0.0014133170479908,0.0,0.0,0.0,-0.0037118820473551,60.0,-2.247906446456909,-0.0,-4.212482451748657e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.376827852567658e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.768160139676183e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,5.737540050176904e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.768154318910092e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0003684877301566,287.3558044433594,294.1499938964844,280.42095947265625,279.703857421875,286.3080139160156,284.25421142578125,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611346616409,7.890599285076402e-10,0.0006611338467337,-0.0014133170479908,0.0,0.0,0.0,-0.0037118820473551,60.0,-2.247906446456909,-0.0,-4.212482451748657e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.007650805870072e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.485496411798522e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.005959196249023e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.485489135840908e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004499506903812,287.3547058105469,294.1499938964844,280.4317932128906,279.7216491699219,286.2699279785156,284.2254638671875,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007214924553409,9.249679910894315e-10,0.0007214915240183,-0.0017102628480643,0.0,0.0,0.0,-0.0040837451815605,60.0,-2.868403196334839,-0.0,-6.280897224542059e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.006985783344135e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.484795737080276e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.005441875662655e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.484789188718425e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0004499174538068,287.3547058105469,294.1499938964844,280.4430847167969,279.7398986816406,286.2215881347656,284.19140625,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792495984584,1.1748917394527323e-09,0.0009792483178898,-0.002109557390213,0.0,0.0,0.0,-0.0054925312288105,60.0,-3.6110782623291016,-0.0,-6.279966413558213e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.029881766764448e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.508906805422156e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004510611761361,287.34979248046875,294.1499938964844,280.4669494628906,279.7777709960937,286.1234130859375,284.0924987792969,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250198811292,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.161553382873535,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.029881766764448e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.508906805422156e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004510611761361,287.34979248046875,294.1499938964844,280.4669494628906,279.7777709960937,286.1234130859375,284.0924987792969,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250198811292,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.161553382873535,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.050960215972736e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.0004521140654105,287.34490966796875,294.1499938964844,280.4924011230469,279.8171691894531,286.027099609375,283.9501342773437,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.703091112581489e-09,0.0009644122328609,-0.0035130223259329,0.0,0.0,0.0,-0.0056571038439869,60.0,-4.227736473083496,-0.0,-6.341422675859576e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.050960215972736e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.0004521140654105,287.34490966796875,294.1499938964844,280.4924011230469,279.8171691894531,286.027099609375,283.9501342773437,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.703091112581489e-09,0.0009644122328609,-0.0035130223259329,0.0,0.0,0.0,-0.0056571038439869,60.0,-4.227736473083496,-0.0,-6.341422675859576e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.061295713763684e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.541986946715042e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.047682447591797e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.541979670757428e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.000452630338259,287.340087890625,294.1499938964844,280.51922607421875,279.8578491210937,285.9327392578125,283.7860717773437,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655148023739,1.831797602491747e-09,0.0009655129397287,-0.00385028636083,0.0,0.0,0.0,-0.0057209101505577,60.0,-4.225479602813721,-0.0,-6.355907089528047e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.061295713763684e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.541986946715042e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.047682447591797e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.541979670757428e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.000452630338259,287.340087890625,294.1499938964844,280.51922607421875,279.8578491210937,285.9327392578125,283.7860717773437,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655148023739,1.831797602491747e-09,0.0009655129397287,-0.00385028636083,0.0,0.0,0.0,-0.0057209101505577,60.0,-4.225479602813721,-0.0,-6.355907089528047e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.065466292668134e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.546377987135202e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.0509260694962e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.546371438773348e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004528386925812,287.3352966308594,294.1499938964844,280.5473022460937,279.8995361328125,285.8404541015625,283.6178894042969,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965958868619,1.883697198223899e-09,0.0009659569477662,-0.0039862841367721,0.0,0.0,0.0,-0.0057466397993266,60.0,-4.211885452270508,-0.0,-6.361752014072408e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.065466292668134e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.546377987135202e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.0509260694962e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.546371438773348e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004528386925812,287.3352966308594,294.1499938964844,280.5473022460937,279.8995361328125,285.8404541015625,283.6178894042969,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965958868619,1.883697198223899e-09,0.0009659569477662,-0.0039862841367721,0.0,0.0,0.0,-0.0057466397993266,60.0,-4.211885452270508,-0.0,-6.361752014072408e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.065502672456204e-05,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.546417277306318e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.546410001348704e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004528405261225,287.3328857421875,294.1499938964844,280.5617370605469,279.920654296875,285.7950439453125,283.5364074707031,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625357016,1.8841257443114046e-09,0.0009659606730565,-0.0039874073117971,0.0,0.0,0.0,-0.0057468526065349,60.0,-4.203220367431641,-0.0,-6.36180033097844e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.065555786946788e-05,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.546473302179947e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.050996646285057e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.546466026222332e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004528431745711,287.3305358886719,294.1499938964844,280.5764465332031,279.9419250488281,285.7502136230469,283.4577331542969,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659678908064,1.8847590155246507e-09,0.0009659660281613,-0.0039890664629638,0.0,0.0,0.0,-0.0057471659965813,60.0,-4.193819522857666,-0.0,-6.361871385252016e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.072757529793309e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.55405630520545e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.056596950860694e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.554049756843595e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004532028979156,287.3258056640625,294.1499938964844,280.6064758300781,279.9847717285156,285.6619567871094,283.302978515625,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096673425287,1.974418628591934e-09,0.0009667322738096,-0.0042240116745233,0.0,0.0,0.0,-0.0057916124351322,60.0,-4.175404071807861,-0.0,-6.37197601349726e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.072757529793309e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.55405630520545e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.056596950860694e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.554049756843595e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004532028979156,287.3258056640625,294.1499938964844,280.6064758300781,279.9847717285156,285.6619567871094,283.302978515625,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096673425287,1.974418628591934e-09,0.0009667322738096,-0.0042240116745233,0.0,0.0,0.0,-0.0057916124351322,60.0,-4.175404071807861,-0.0,-6.37197601349726e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.099661838263272e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.582388156559318e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.077522604959086e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.582381608197466e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0004545468254946,287.32110595703125,294.1499938964844,280.63726806640625,280.02783203125,285.5755615234375,283.1333312988281,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.3095620971247403e-09,0.0009695974877104,-0.0051022162660956,0.0,0.0,0.0,-0.0059577543288469,60.0,-4.162347793579102,-0.0,-6.4098166774329e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
