time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.099661838263272e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.582388156559318e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.077522604959086e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.582381608197466e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0004545468254946,287.32110595703125,294.1499938964844,280.63726806640625,280.02783203125,285.5755615234375,283.1333312988281,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.3095620971247403e-09,0.0009695974877104,-0.0051022162660956,0.0,0.0,0.0,-0.0059577543288469,60.0,-4.162347793579102,-0.0,-6.4098166774329e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.146451338892804e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.631659486331046e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.113914762157947e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.631652937969192e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004568840668071,287.3164367675781,294.1499938964844,280.66864013671875,280.0707702636719,285.4908447265625,282.9255065917969,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843708515,2.892452055647254e-09,0.0009745815186761,-0.0066295815631747,0.0,0.0,0.0,-0.0062467162497341,60.0,-4.157820701599121,-0.0,-6.475896441315855e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.146451338892804e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.631659486331046e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.113914762157947e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.631652937969192e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004568840668071,287.3164367675781,294.1499938964844,280.66864013671875,280.0707702636719,285.4908447265625,282.9255065917969,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843708515,2.892452055647254e-09,0.0009745815186761,-0.0066295815631747,0.0,0.0,0.0,-0.0062467162497341,60.0,-4.157820701599121,-0.0,-6.475896441315855e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.683839743956923e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.683833195595072e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004593592602759,287.3117980957031,294.1499938964844,280.700439453125,280.1133117675781,285.4076232910156,282.68023681640625,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509762258602222e-09,0.0009798605460673,-0.0082470895722508,0.0,0.0,0.0,-0.006552746053785,60.0,-4.158041477203369,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.683839743956923e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.683833195595072e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004593592602759,287.3117980957031,294.1499938964844,280.700439453125,280.1133117675781,285.4076232910156,282.68023681640625,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509762258602222e-09,0.0009798605460673,-0.0082470895722508,0.0,0.0,0.0,-0.006552746053785,60.0,-4.158041477203369,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.217265323968604e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.70623004832305e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,7.168992306105793e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.706223499961196e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0004604213754646,287.3094787597656,294.1499938964844,280.7164306640625,280.1343688964844,285.3666687011719,282.55035400390625,286.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.77464592915544e-09,0.0009821257553994,-0.0089411316439509,0.0,0.0,0.0,-0.006684061139822,60.0,-4.1575140953063965,-0.0,-6.576550504178158e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.23745974432677e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.727495489642024e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,7.18469891580753e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.727488941280173e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004614301142282,287.3071594238281,294.1499938964844,280.73248291015625,280.1552429199219,285.3261108398437,282.4201965332031,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026219357911032e-09,0.0009842769941315,-0.0096002873033285,0.0,0.0,0.0,-0.0068087768740952,60.0,-4.156154632568359,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.28703957470134e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.77970557869412e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.223260763566941e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.779699030332269e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0004639067337848,287.30255126953125,294.1499938964844,280.7646179199219,280.1962280273437,285.2461242675781,282.1630859375,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.643884832233881e-09,0.0009895578259602,-0.0112185999751091,0.0,0.0,0.0,-0.0071149761788547,60.0,-4.153573989868164,-0.0,-6.676485497791873e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.28703957470134e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.77970557869412e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.223260763566941e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.779699030332269e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0004639067337848,287.30255126953125,294.1499938964844,280.7646179199219,280.1962280273437,285.2461242675781,282.1630859375,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.643884832233881e-09,0.0009895578259602,-0.0112185999751091,0.0,0.0,0.0,-0.0071149761788547,60.0,-4.153573989868164,-0.0,-6.676485497791873e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.31380272959359e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.80788900051266e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.244076550705358e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.807882452150808e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004652436182368,287.2979431152344,294.1499938964844,280.7966613769531,280.2359924316406,285.167724609375,281.9176025390625,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977280365636716e-09,0.0009924124460667,-0.0120920734480023,0.0,0.0,0.0,-0.0072802738286554,60.0,-4.152304649353027,-0.0,-6.715014677638464e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.31380272959359e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.80788900051266e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.244076550705358e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.807882452150808e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004652436182368,287.2979431152344,294.1499938964844,280.7966613769531,280.2359924316406,285.167724609375,281.9176025390625,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977280365636716e-09,0.0009924124460667,-0.0120920734480023,0.0,0.0,0.0,-0.0072802738286554,60.0,-4.152304649353027,-0.0,-6.715014677638464e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.308747394243257e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.8025644547306e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.240144623210654e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.802558633964507e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004649910842999,287.2933959960937,294.1499938964844,280.8284606933594,280.2742614746094,285.0912170410156,281.7214660644531,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142303559790435e-09,0.0009918718133121,-0.0119268894195556,0.0,0.0,0.0,-0.0072490097954869,60.0,-4.131059646606445,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.308747394243257e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.8025644547306e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.240144623210654e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.802558633964507e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004649910842999,287.2933959960937,294.1499938964844,280.8284606933594,280.2742614746094,285.0912170410156,281.7214660644531,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142303559790435e-09,0.0009918718133121,-0.0119268894195556,0.0,0.0,0.0,-0.0072490097954869,60.0,-4.131059646606445,-0.0,-6.707719535370418e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.304613195126876e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.000464784563519,287.28887939453125,294.1499938964844,280.85986328125,280.310791015625,285.01666259765625,281.5673522949219,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107675552368164,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.304613195126876e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.000464784563519,287.28887939453125,294.1499938964844,280.85986328125,280.310791015625,285.01666259765625,281.5673522949219,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107675552368164,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.29957241169177e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.792902710614726e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,7.233008363982663e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.792896889848636e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0004645327862817,287.2866516113281,294.1499938964844,280.8753662109375,280.32830810546875,284.98016357421875,281.5048828125,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.095110893249512,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.292957111028954e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.785935981199144e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.227862806757912e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.785930160433054e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0004642023122869,287.284423828125,294.1499938964844,280.8907165527344,280.3452453613281,284.9441223144531,281.4498291015625,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.081942081451416,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.769511962076648e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004634232318494,287.2799987792969,294.1499938964844,280.9208068847656,280.3773803710937,284.8733825683594,281.3601379394531,286.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0542097091674805,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.769511962076648e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004634232318494,287.2799987792969,294.1499938964844,280.9208068847656,280.3773803710937,284.8733825683594,281.3601379394531,286.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0542097091674805,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.262976527679712e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004627047746907,287.275634765625,294.1499938964844,280.95001220703125,280.40692138671875,284.8045654296875,281.2933959960937,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026373386383057,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.262976527679712e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004627047746907,287.275634765625,294.1499938964844,280.95001220703125,280.40692138671875,284.8045654296875,281.2933959960937,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026373386383057,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.253606549464166e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.744497947394848e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004622366977855,287.27130126953125,294.1499938964844,280.9794311523437,280.434814453125,284.7375183105469,281.2436828613281,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000077247619629,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.253606549464166e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.744497947394848e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004622366977855,287.27130126953125,294.1499938964844,280.9794311523437,280.434814453125,284.7375183105469,281.2436828613281,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000077247619629,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.250092989532276e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.740798122948036e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.740793029777706e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004620612016879,287.2669982910156,294.1499938964844,281.0102844238281,280.4623413085937,284.6722717285156,281.20721435546875,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975550413131714,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.250092989532276e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.740798122948036e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.740793029777706e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004620612016879,287.2669982910156,294.1499938964844,281.0102844238281,280.4623413085937,284.6722717285156,281.20721435546875,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975550413131714,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.250254515791312e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.740968380356207e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.194649515440688e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.740962559590116e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004620692634489,287.2648620605469,294.1499938964844,281.0262145996094,280.4759521484375,284.64031982421875,281.19305419921875,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9638168811798096,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.251527808373794e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.7423093393445e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.195639773271978e-05,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.74230351857841e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004621328553184,287.26275634765625,294.1499938964844,281.0424499511719,280.489501953125,284.6087341308594,281.18096923828125,286.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9523539543151855,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.749073797138408e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.200635445769876e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.749067976372316e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004624537250492,287.2585144042969,294.1499938964844,281.07586669921875,280.5162658691406,284.5468444824219,281.1630859375,286.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930376052856445,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.749073797138408e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.200635445769876e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.749067976372316e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004624537250492,287.2585144042969,294.1499938964844,281.07586669921875,280.5162658691406,284.5468444824219,281.1630859375,286.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930376052856445,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.268446592614056e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.208798342617229e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004629780014511,287.2543334960937,294.1499938964844,281.1103820800781,280.542724609375,284.4865417480469,281.15264892578125,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909496545791626,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.268446592614056e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.208798342617229e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004629780014511,287.2543334960937,294.1499938964844,281.1103820800781,280.542724609375,284.4865417480469,281.15264892578125,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909496545791626,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.278365905629472e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004634734941646,287.2501525878906,294.1499938964844,281.1459045410156,280.5688171386719,284.4278259277344,281.1490783691406,286.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8886501789093018,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.278365905629472e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004634734941646,287.2501525878906,294.1499938964844,281.1459045410156,280.5688171386719,284.4278259277344,281.1490783691406,286.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8886501789093018,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.772832709131762e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.218184327939525e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.772826888365672e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004635807708837,287.2460327148437,294.1499938964844,281.182373046875,280.5946350097656,284.3707275390625,281.15191650390625,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561868216512721e-09,0.0009888587519526,-0.011003715917468,0.0,0.0,0.0,-0.0070743286050856,60.0,-3.8653857707977295,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.772832709131762e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.218184327939525e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.772826888365672e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004635807708837,287.2460327148437,294.1499938964844,281.182373046875,280.5946350097656,284.3707275390625,281.15191650390625,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561868216512721e-09,0.0009888587519526,-0.011003715917468,0.0,0.0,0.0,-0.0070743286050856,60.0,-3.8653857707977295,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.27819637581706e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.770392352947964e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.21638134564273e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.770386532181874e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004634650249499,287.2439880371094,294.1499938964844,281.200927734375,280.607421875,284.3428039550781,281.15545654296875,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532970443449358e-09,0.000988611835055,-0.0109280031174421,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.852189064025879,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.27544679143466e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.767497249413282e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.000463327683974,287.241943359375,294.1499938964844,281.2196655273437,280.6201477050781,284.3153076171875,281.16021728515625,286.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838202714920044,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004629835893865,287.2378845214844,294.1499938964844,281.2576904296875,280.6453857421875,284.261474609375,281.17315673828125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.0106132104992866,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810421705245972,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004629835893865,287.2378845214844,294.1499938964844,281.2576904296875,280.6453857421875,284.261474609375,281.17315673828125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.0106132104992866,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810421705245972,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
