time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.69778120634146e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004600209067575,287.2338562011719,294.1499938964844,281.2963256835937,280.6703796386719,284.20953369140625,281.1878356933594,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.7662930488586426,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.69778120634146e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004600209067575,287.2338562011719,294.1499938964844,281.2963256835937,280.6703796386719,284.20953369140625,281.1878356933594,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.7662930488586426,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.16639473871328e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004578803200274,287.2299194335937,294.1499938964844,281.33551025390625,280.69512939453125,284.15936279296875,281.2028503417969,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720365047454834,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.16639473871328e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004578803200274,287.2299194335937,294.1499938964844,281.33551025390625,280.69512939453125,284.15936279296875,281.2028503417969,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720365047454834,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.114231215789914e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.597723692422731e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0004552746249828,287.2259826660156,294.1499938964844,281.3751220703125,280.7196960449219,284.11102294921875,281.2169189453125,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489911388181553e-09,0.0009711426100693,-0.0055747921578586,0.0,0.0,0.0,-0.0060471757315099,60.0,-3.673153877258301,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.114231215789914e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.597728785593064e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.597723692422731e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0004552746249828,287.2259826660156,294.1499938964844,281.3751220703125,280.7196960449219,284.11102294921875,281.2169189453125,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489911388181553e-09,0.0009711426100693,-0.0055747921578586,0.0,0.0,0.0,-0.0060471757315099,60.0,-3.673153877258301,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.089252853300422e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.571425471222028e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,7.069425191730261e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.571420378051698e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0004540269146673,287.2240600585937,294.1499938964844,281.3950500488281,280.7318725585937,284.0875549316406,281.2229919433594,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178690117204951e-09,0.0009684810065664,-0.0047592800110578,0.0,0.0,0.0,-0.0058928886428475,60.0,-3.648805856704712,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.069854422705248e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.550998220220208e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,7.05433776602149e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.550993127049878e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0004530579317361,287.2221374511719,294.1499938964844,281.4150695800781,280.7440490722656,284.0645446777344,281.2284545898437,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664156241342,1.936986793182882e-09,0.0009664137032814,-0.0041259233839809,0.0,0.0,0.0,-0.0057730632834136,60.0,-3.6254048347473145,-0.0,-6.367756100189581e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.050620428752154e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.530743409413844e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,7.039377669570968e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.530739043839276e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,0.000452097156085,287.21832275390625,294.1499938964844,281.45526123046875,280.76824951171875,284.0196228027344,281.2384338378906,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643650264479,1.697309515158451e-09,0.0009643633384257,-0.0034978715702891,0.0,0.0,0.0,-0.0056542404927313,60.0,-3.5842559337615967,-0.0,-6.340772529256355e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.050620428752154e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.530743409413844e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,7.039377669570968e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.530739043839276e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,0.000452097156085,287.21832275390625,294.1499938964844,281.45526123046875,280.76824951171875,284.0196228027344,281.2384338378906,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643650264479,1.697309515158451e-09,0.0009643633384257,-0.0034978715702891,0.0,0.0,0.0,-0.0056542404927313,60.0,-3.5842559337615967,-0.0,-6.340772529256355e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.04812550288625e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.528116061119364e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,7.037437171675265e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.528110967949031e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0004519725043792,287.21453857421875,294.1499938964844,281.4955749511719,280.79229736328125,283.9761962890625,281.2487487792969,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.6661794166594743e-09,0.000964096863754,-0.0034162977244704,0.0,0.0,0.0,-0.0056388066150248,60.0,-3.5516197681427,-0.0,-6.337271685197265e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.04812550288625e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.528116061119364e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,7.037437171675265e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.528110967949031e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0004519725043792,287.21453857421875,294.1499938964844,281.4955749511719,280.79229736328125,283.9761962890625,281.2487487792969,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.6661794166594743e-09,0.000964096863754,-0.0034162977244704,0.0,0.0,0.0,-0.0056388066150248,60.0,-3.5516197681427,-0.0,-6.337271685197265e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.045189653988928e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,9.525024506729096e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.525019413558766e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.0004518258501775,287.2107849121094,294.1499938964844,281.5359191894531,280.8162536621094,283.9342346191406,281.26007080078125,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295584881476082e-09,0.000963783939369,-0.0033203354105353,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.522094488143921,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.045189653988928e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,9.525024506729096e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.525019413558766e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.0004518258501775,287.2107849121094,294.1499938964844,281.5359191894531,280.8162536621094,283.9342346191406,281.26007080078125,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295584881476082e-09,0.000963783939369,-0.0033203354105353,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.522094488143921,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.514290286460891e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004513166786637,287.2070617675781,294.1499938964844,281.57623291015625,280.8401184082031,283.8937072753906,281.271484375,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517887885801e-09,0.0009626977844163,-0.0029874343890696,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491171598434448,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.514290286460891e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004513166786637,287.2070617675781,294.1499938964844,281.57623291015625,280.8401184082031,283.8937072753906,281.271484375,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517887885801e-09,0.0009626977844163,-0.0029874343890696,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491171598434448,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.506119386060163e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,9.506115020485596e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0004509291029535,287.2052001953125,294.1499938964844,281.5963439941406,280.8520202636719,283.8739929199219,281.2767944335937,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405831784317968e-09,0.000961871293839,-0.0027340743690729,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.4749209880828857,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.49307213886641e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,7.011553680058569e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,9.49306777329184e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,0.000450310180895,287.2033386230469,294.1499938964844,281.6163635253906,280.8639221191406,283.8546447753906,281.2812194824219,286.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446390959643e-09,0.0009605510858818,-0.0023295166902244,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4574217796325684,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.002839942695573e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.480427979724482e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,7.002214260865003e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.480423614149912e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0004497104091569,287.2004089355469,294.1499938964844,281.65625,280.8877258300781,283.8193359375,281.2876281738281,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007399598252959,8.821496866318054e-10,0.000739958952181,-0.0015792258782312,0.0,0.0,0.0,-0.0041571855545043,60.0,-3.177513360977173,-0.0,-6.273976538295757e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.002839942695573e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.480427979724482e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,7.002214260865003e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.480423614149912e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0004497104091569,287.2004089355469,294.1499938964844,281.65625,280.8877258300781,283.8193359375,281.2876281738281,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007399598252959,8.821496866318054e-10,0.000739958952181,-0.0015792258782312,0.0,0.0,0.0,-0.0041571855545043,60.0,-3.177513360977173,-0.0,-6.273976538295757e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,2.526879143260885e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,2.6609266569721512e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,1.965352021215949e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,2.6609253836795688e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0001262228324776,287.2011108398437,294.1499938964844,281.69580078125,280.9114990234375,283.7997436523437,281.2935791015625,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004941494553349,5.620209297951817e-10,0.0004941488732583,-0.0009834134252741,0.0,0.0,0.0,-0.0027490423526614,60.0,-2.017202854156494,-0.0,-4.942568132548786e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,2.526879143260885e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,2.6609266569721512e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,1.965352021215949e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,2.6609253836795688e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0001262228324776,287.2011108398437,294.1499938964844,281.69580078125,280.9114990234375,283.7997436523437,281.2935791015625,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004941494553349,5.620209297951817e-10,0.0004941488732583,-0.0009834134252741,0.0,0.0,0.0,-0.0027490423526614,60.0,-2.017202854156494,-0.0,-4.942568132548786e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,2.402898098807782e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,2.530368510633707e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.868922299763653e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,2.530367237341125e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0001200297192553,287.209228515625,294.1499938964844,281.7348937988281,280.935302734375,283.7945251464844,281.3101806640625,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255689403275,3.1988936499693916e-10,0.0002556890831328,-0.0005853056209161,0.0,0.0,0.0,-0.0014402790693566,60.0,-1.225314974784851,-0.0,-4.469452363764503e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,2.402898098807782e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,2.530368510633707e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.868922299763653e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,2.530367237341125e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0001200297192553,287.209228515625,294.1499938964844,281.7348937988281,280.935302734375,283.7945251464844,281.3101806640625,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255689403275,3.1988936499693916e-10,0.0002556890831328,-0.0005853056209161,0.0,0.0,0.0,-0.0014402790693566,60.0,-1.225314974784851,-0.0,-4.469452363764503e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.6255044101853855e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.7117350580519997e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.264282127522165e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,1.7117343304562382e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,8.119729318423197e-05,287.2127380371094,294.1499938964844,281.7734069824219,280.9591979980469,283.7933044433594,281.3207092285156,286.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173202555743,2.1663271176919352e-10,0.0001732023374643,-0.0003963287454098,0.0,0.0,0.0,-0.0009756005601957,60.0,-0.7726234793663025,-0.0,-2.045313474141608e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.6255044101853855e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.7117350580519997e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.264282127522165e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,1.7117343304562382e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,8.119729318423197e-05,287.2127380371094,294.1499938964844,281.7734069824219,280.9591979980469,283.7933044433594,281.3207092285156,286.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173202555743,2.1663271176919352e-10,0.0001732023374643,-0.0003963287454098,0.0,0.0,0.0,-0.0009756005601957,60.0,-0.7726234793663025,-0.0,-2.045313474141608e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,1.3808633411827032e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,1.4541161363013089e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.0740056495706083e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.4541154996550176e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,6.897697312524542e-05,287.2139587402344,294.1499938964844,281.7924499511719,280.97119140625,283.7931213378906,281.3246765136719,286.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471352588851,1.8402906976078268e-10,0.0001471350697102,-0.000336680561304,0.0,0.0,0.0,-0.0008287708624266,60.0,-0.6371136903762817,-0.0,-1.4759952149390188e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.1697014087985735e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,1.231752412422793e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.09768459678162e-06,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.2317517757765016e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,5.842899554409087e-05,287.2149353027344,294.1499938964844,281.811279296875,280.9831848144531,283.79302978515625,281.32781982421875,286.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124635422253,1.5588742796612815e-10,0.0001246352621819,-0.0002851954777725,0.0,0.0,0.0,-0.000702035613358,60.0,-0.5330764055252075,-0.0,-1.059091703226045e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,7.698909030295908e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,8.107325811579358e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,5.988045359117677e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,8.10732217360055e-06,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,3.84576414944604e-05,287.2161560058594,294.1499938964844,281.8484191894531,281.00732421875,283.7929992675781,281.3319702148437,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.203469042200595e-05,1.026045498564443e-10,8.203458855859935e-05,-0.0001877146423794,0.0,0.0,0.0,-0.000462077819975,60.0,-0.3649966418743133,-0.0,-4.588196211852136e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,7.698909030295908e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,8.107325811579358e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,5.988045359117677e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,8.10732217360055e-06,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,3.84576414944604e-05,287.2161560058594,294.1499938964844,281.8484191894531,281.00732421875,283.7929992675781,281.3319702148437,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.203469042200595e-05,1.026045498564443e-10,8.203458855859935e-05,-0.0001877146423794,0.0,0.0,0.0,-0.000462077819975,60.0,-0.3649966418743133,-0.0,-4.588196211852136e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,4.207761776342522e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,4.4309776967566e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,3.272706180723617e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,4.430975423019845e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,2.101863719872199e-05,287.2166442871094,294.1499938964844,281.8847045898437,281.0316162109375,283.7929992675781,281.3337097167969,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.483548764255829e-05,5.607776049076918e-11,4.4835433072876185e-05,-0.0001025939636747,0.0,0.0,0.0,-0.0002525453746784,60.0,-0.2249274551868438,-0.0,-1.3705214740866722e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,4.207761776342522e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,4.4309776967566e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,3.272706180723617e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,4.430975423019845e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,2.101863719872199e-05,287.2166442871094,294.1499938964844,281.8847045898437,281.0316162109375,283.7929992675781,281.3337097167969,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.483548764255829e-05,5.607776049076918e-11,4.4835433072876185e-05,-0.0001025939636747,0.0,0.0,0.0,-0.0002525453746784,60.0,-0.2249274551868438,-0.0,-1.3705214740866722e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,1.858161795098568e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,1.956734649866121e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,1.44523812650732e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.956733740371419e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,9.281901839131024e-06,287.2166748046875,294.1499938964844,281.9200439453125,281.0561218261719,283.7929992675781,281.3341064453125,286.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9799686924670823e-05,2.4764284373146594e-11,1.9799663277808577e-05,-4.530614387476817e-05,0.0,0.0,0.0,-0.0001115258928621,60.0,-0.117786630988121,-0.0,-2.672702510697621e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,1.858161795098568e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,1.956734649866121e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,1.44523812650732e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.956733740371419e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,9.281901839131024e-06,287.2166748046875,294.1499938964844,281.9200439453125,281.0561218261719,283.7929992675781,281.3341064453125,286.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9799686924670823e-05,2.4764284373146594e-11,1.9799663277808577e-05,-4.530614387476817e-05,0.0,0.0,0.0,-0.0001115258928621,60.0,-0.117786630988121,-0.0,-2.672702510697621e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,6.35879644050874e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,6.696121772620245e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,4.945734417560743e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,6.696118362015113e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.1763499919179594e-06,287.21661376953125,294.1499938964844,281.954345703125,281.08087158203125,283.7929992675781,281.3341064453125,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.775711426598718e-06,8.47465587289209e-12,6.775703241146402e-06,-1.5504299881285988e-05,0.0,0.0,0.0,-3.816561365965754e-05,60.0,-0.0507757775485515,-0.0,-3.129921235384137e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,6.35879644050874e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,6.696121772620245e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,4.945734417560743e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,6.696118362015113e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.1763499919179594e-06,287.21661376953125,294.1499938964844,281.954345703125,281.08087158203125,283.7929992675781,281.3341064453125,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.775711426598718e-06,8.47465587289209e-12,6.775703241146402e-06,-1.5504299881285988e-05,0.0,0.0,0.0,-3.816561365965754e-05,60.0,-0.0507757775485515,-0.0,-3.129921235384137e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,3.15101374326332e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,3.318170342936355e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,2.450790361763211e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,3.318168921850884e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.573996314618853e-06,287.2165832519531,294.1499938964844,281.9710693359375,281.0933532714844,283.7929992675781,281.3341064453125,286.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3576397981960326e-06,4.199531781351462e-12,3.3576357054698747e-06,-7.68299196352018e-06,0.0,0.0,0.0,-1.8912614905275404e-05,60.0,-0.0302460752427577,-0.0,-7.685712418055436e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.382852730102968e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,1.456211151662501e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,1.0755529444850256e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.4562104411197654e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,6.907634428898746e-07,287.2165832519531,294.1499938964844,281.9875183105469,281.1059265136719,283.7929992675781,281.3341064453125,286.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4735314834979365e-06,1.842974124005581e-12,1.4735296645085327e-06,-3.371751745362417e-06,0.0,0.0,0.0,-8.299961336888373e-06,60.0,-0.0174222886562347,-0.0,-1.4802511972243637e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,8.787461425185938e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.253623645122389e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,6.834697252600108e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.25361920423029e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,4.389518082348332e-08,287.2165832519531,294.1499938964844,282.0194091796875,281.1312866210937,283.7929992675781,281.3341064453125,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.362258168721382e-08,1.1707408859636809e-13,9.36224680003761e-08,-2.142375166158672e-07,0.0,0.0,0.0,-5.273468559607863e-07,60.0,-0.0042649274691939,-0.0,-5.97737333652408e-16,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
