time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,8.787461425185938e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.253623645122389e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,6.834697252600108e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.25361920423029e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,4.389518082348332e-08,287.2165832519531,294.1499938964844,282.0194091796875,281.1312866210937,283.7929992675781,281.3341064453125,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.362258168721382e-08,1.1707408859636809e-13,9.36224680003761e-08,-2.142375166158672e-07,0.0,0.0,0.0,-5.273468559607863e-07,60.0,-0.0042649274691939,-0.0,-5.97737333652408e-16,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,-1.1292937696083527e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,-1.189201181972521e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,-8.783402893897119e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,-1.1892006268610091e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,-5.641055178529086e-09,287.2165832519531,294.1499938964844,282.04998779296875,281.1570129394531,283.7929992675781,281.3341064453125,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2017494555038866e-08,-1.5028546441163415e-14,-1.201747945600573e-08,2.7507244482194444e-08,0.0,0.0,0.0,6.768095772713424e-08,60.0,-0.0007859360193833,-0.0,-9.871824893114048e-18,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,-1.1292937696083527e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,-1.189201181972521e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,-8.783402893897119e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,-1.1892006268610091e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,-5.641055178529086e-09,287.2165832519531,294.1499938964844,282.04998779296875,281.1570129394531,283.7929992675781,281.3341064453125,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2017494555038866e-08,-1.5028546441163415e-14,-1.201747945600573e-08,2.7507244482194444e-08,0.0,0.0,0.0,6.768095772713424e-08,60.0,-0.0007859360193833,-0.0,-9.871824893114048e-18,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,6.155597809254232e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,6.4821437106843405e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,4.787691132435157e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,6.4821406020598715e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,3.074848109463346e-08,287.2165832519531,294.1499938964844,282.0767517089844,281.18017578125,283.7929992675781,281.3341064453125,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.558096998787732e-08,8.206586452064182e-14,6.558089182817639e-08,-1.500727364600607e-07,0.0,0.0,0.0,-3.694149199873209e-07,60.0,-0.000205440519494,-0.0,-2.9330808081593656e-16,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,6.155597809254232e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,6.4821437106843405e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,4.787691132435157e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,6.4821406020598715e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,3.074848109463346e-08,287.2165832519531,294.1499938964844,282.0767517089844,281.18017578125,283.7929992675781,281.3341064453125,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.558096998787732e-08,8.206586452064182e-14,6.558089182817639e-08,-1.500727364600607e-07,0.0,0.0,0.0,-3.694149199873209e-07,60.0,-0.000205440519494,-0.0,-2.9330808081593656e-16,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.682600511316195e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,8.090151482065266e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,5.975360295451537e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,8.09014792935159e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,3.837617157387285e-07,287.216552734375,294.1499938964844,282.0975036621094,281.1980895996094,283.79296875,281.3341064453125,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.185659226001007e-07,1.0238342292023805e-12,8.185648994185613e-07,-1.873098881333135e-06,0.0,0.0,0.0,-4.61074523627758e-06,60.0,-0.0008618449792265,-0.0,-4.568777810503438e-14,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.682600511316195e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,8.090151482065266e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,5.975360295451537e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,8.09014792935159e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,3.837617157387285e-07,287.216552734375,294.1499938964844,282.0975036621094,281.1980895996094,283.79296875,281.3341064453125,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.185659226001007e-07,1.0238342292023805e-12,8.185648994185613e-07,-1.873098881333135e-06,0.0,0.0,0.0,-4.61074523627758e-06,60.0,-0.0008618449792265,-0.0,-4.568777810503438e-14,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.7579553457380825e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,1.8512123745040299e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,1.3672996601599152e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.851211521852747e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,8.781349265518656e-07,287.216552734375,294.1499938964844,282.10577392578125,281.2052001953125,283.79296875,281.3340759277344,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8730763713392664e-06,2.342770291999252e-12,1.873073983915674e-06,-4.286096100258874e-06,0.0,0.0,0.0,-1.0550502338446677e-05,60.0,-0.0029759269673377,-0.0,-2.3922094231736135e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,3.479534882444568e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,3.664119105906138e-07,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,2.706306929667335e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.664117400603573e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.7380993995175231e-06,287.2165222167969,294.1499938964844,282.1127014160156,281.2111511230469,283.79296875,281.3340759277344,286.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.707403266162146e-06,4.637099731974459e-12,3.707398718688637e-06,-8.483519195578992e-06,0.0,0.0,0.0,-2.0882769604213536e-05,60.0,-0.0067514260299503,-0.0,-9.371863094603805e-13,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.008787080536422e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.0623018624755789e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,7.846127800803515e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.06230129404139e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,5.039099505665945e-06,287.21649169921875,294.1499938964844,282.122802734375,281.2197265625,283.79296875,281.3341064453125,286.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748583008535206e-05,1.3443858006001452e-11,1.074856936611468e-05,-2.4595554350526072e-05,0.0,0.0,0.0,-6.054375262465328e-05,60.0,-0.0219962205737829,-0.0,-7.877394049560227e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.008787080536422e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.0623018624755789e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,7.846127800803515e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.06230129404139e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,5.039099505665945e-06,287.21649169921875,294.1499938964844,282.122802734375,281.2197265625,283.79296875,281.3341064453125,286.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748583008535206e-05,1.3443858006001452e-11,1.074856936611468e-05,-2.4595554350526072e-05,0.0,0.0,0.0,-6.054375262465328e-05,60.0,-0.0219962205737829,-0.0,-7.877394049560227e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,2.119298642355716e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,2.231724465673324e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,1.6483446643178468e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,2.2317233288049465e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,1.0586333701212425e-05,287.21649169921875,294.1499938964844,282.1282653808594,281.2242431640625,283.79296875,281.3342590332031,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581203666049987e-05,2.824353424746296e-11,2.258117638120893e-05,-5.1671555411303416e-05,0.0,0.0,0.0,-0.0001271935325348,60.0,-0.0520382076501846,-0.0,-3.476705034977101e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,2.119298642355716e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,2.231724465673324e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,1.6483446643178468e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,2.2317233288049465e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,1.0586333701212425e-05,287.21649169921875,294.1499938964844,282.1282653808594,281.2242431640625,283.79296875,281.3342590332031,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581203666049987e-05,2.824353424746296e-11,2.258117638120893e-05,-5.1671555411303416e-05,0.0,0.0,0.0,-0.0001271935325348,60.0,-0.0520382076501846,-0.0,-3.476705034977101e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,3.456780632404844e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,3.640157956397161e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,2.6886091291089542e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.640156137407757e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.7267331713810563e-05,287.2166442871094,294.1499938964844,282.1295166015625,281.22509765625,283.7929992675781,281.3348388671875,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6832305340794846e-05,4.6068107661945135e-11,3.6832258047070354e-05,-8.428159344475716e-05,0.0,0.0,0.0,-0.000207465927815,60.0,-0.0934217795729637,-0.0,-9.249689902901535e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,3.456780632404844e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,3.640157956397161e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,2.6886091291089542e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.640156137407757e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.7267331713810563e-05,287.2166442871094,294.1499938964844,282.1295166015625,281.22509765625,283.7929992675781,281.3348388671875,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6832305340794846e-05,4.6068107661945135e-11,3.6832258047070354e-05,-8.428159344475716e-05,0.0,0.0,0.0,-0.000207465927815,60.0,-0.0934217795729637,-0.0,-9.249689902901535e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,5.418080945673864e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,5.705502644559601e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,4.214066393615212e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,5.705499916075496e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,2.7064432288170792e-05,287.2170104980469,294.1499938964844,282.12701416015625,281.2226257324219,283.79302978515625,281.3360900878906,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.773001612396911e-05,7.220601200286225e-11,5.772994700237177e-05,-0.0001321009040111,0.0,0.0,0.0,-0.0003251768648624,60.0,-0.1477256864309311,-0.0,-2.2723466164276118e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,5.418080945673864e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,5.705502644559601e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,4.214066393615212e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,5.705499916075496e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,2.7064432288170792e-05,287.2170104980469,294.1499938964844,282.12701416015625,281.2226257324219,283.79302978515625,281.3360900878906,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.773001612396911e-05,7.220601200286225e-11,5.772994700237177e-05,-0.0001321009040111,0.0,0.0,0.0,-0.0003251768648624,60.0,-0.1477256864309311,-0.0,-2.2723466164276118e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.275787993421545e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,7.661757990717888e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,5.658950612996705e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,7.66175435273908e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,3.634406311903149e-05,287.2173767089844,294.1499938964844,282.1244812011719,281.2203063964844,283.7930603027344,281.3373107910156,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.752381497994065e-05,9.6963208295886e-11,7.752371311653405e-05,-0.0001773942494764,0.0,0.0,0.0,-0.000436669710325,60.0,-0.1919897645711898,-0.0,-4.09773298626348e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,1.0103454769705422e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,1.0639429092407228e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.858248864067718e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,1.0639423635439016e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,5.0468839617678896e-05,287.2178955078125,294.1499938964844,282.1211853027344,281.21728515625,283.7930603027344,281.3392944335937,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076525149983,1.3464687698139244e-10,0.0001076523767551,-0.0002463365381117,0.0,0.0,0.0,-0.0006063762702979,60.0,-0.2604580223560333,-0.0,-7.90175092024725e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.889546547317877e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.9897843230864964e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.469648486818187e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,1.9897834135917947e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.438674169359727e-05,287.2203063964844,294.1499938964844,282.1124572753906,281.2094116210937,283.79278564453125,281.3477478027344,286.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013320772675,2.518168729093162e-10,0.000201331829885,-0.0004606990842148,0.0,0.0,0.0,-0.0011340470518916,60.0,-0.4903591871261596,-0.0,-2.763749895606793e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.889546547317877e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.9897843230864964e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.469648486818187e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,1.9897834135917947e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.438674169359727e-05,287.2203063964844,294.1499938964844,282.1124572753906,281.2094116210937,283.79278564453125,281.3477478027344,286.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013320772675,2.518168729093162e-10,0.000201331829885,-0.0004606990842148,0.0,0.0,0.0,-0.0011340470518916,60.0,-0.4903591871261596,-0.0,-2.763749895606793e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,3.034770634258166e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,3.1957610190147534e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,2.360379039600957e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,3.1957595638232306e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0001515930489404,287.224609375,294.1499938964844,282.101318359375,281.1994323730469,283.79058837890625,281.36083984375,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233581082895,4.044410084613759e-10,0.0003233577008359,-0.0007399246096611,0.0,0.0,0.0,-0.0018213863950222,60.0,-0.8352351784706116,-0.0,-7.129109302894676e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,3.034770634258166e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,3.1957610190147534e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,2.360379039600957e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,3.1957595638232306e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0001515930489404,287.224609375,294.1499938964844,282.101318359375,281.1994323730469,283.79058837890625,281.36083984375,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233581082895,4.044410084613759e-10,0.0003233577008359,-0.0007399246096611,0.0,0.0,0.0,-0.0018213863950222,60.0,-0.8352351784706116,-0.0,-7.129109302894676e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,3.5435401514405385e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,3.731519973371178e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,2.7560889066080563e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,3.7315181543817744e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001770071248756,287.22882080078125,294.1499938964844,282.0881652832031,281.187744140625,283.7856750488281,281.3734130859375,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800231206696,4.747033321983452e-10,0.0003800226550083,-0.0008679802995175,0.0,0.0,0.0,-0.0021401906851679,60.0,-1.1161465644836426,-0.0,-9.719818727660368e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,3.5435401514405385e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,3.731519973371178e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,2.7560889066080563e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,3.7315181543817744e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001770071248756,287.22882080078125,294.1499938964844,282.0881652832031,281.187744140625,283.7856750488281,281.3734130859375,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800231206696,4.747033321983452e-10,0.0003800226550083,-0.0008679802995175,0.0,0.0,0.0,-0.0021401906851679,60.0,-1.1161465644836426,-0.0,-9.719818727660368e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,3.656540502561256e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,3.850514622172341e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,2.843978109012824e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,3.850512803182937e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0001826517254812,287.2301025390625,294.1499938964844,282.0734558105469,281.1746826171875,283.7768249511719,281.3819885253906,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896116686519,4.87307083574251e-10,0.0003896111738868,-0.0008915272774174,0.0,0.0,0.0,-0.0021945750340819,60.0,-1.1478489637374878,-0.0,-1.0349612722393433e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,3.656540502561256e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,3.850514622172341e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,2.843978109012824e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,3.850512803182937e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0001826517254812,287.2301025390625,294.1499938964844,282.0734558105469,281.1746826171875,283.7768249511719,281.3819885253906,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896116686519,4.87307083574251e-10,0.0003896111738868,-0.0008915272774174,0.0,0.0,0.0,-0.0021945750340819,60.0,-1.1478489637374878,-0.0,-1.0349612722393433e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,3.9324964745901525e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,4.141109820920974e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,3.0586106731789187e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,4.1411080019315705e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0001964363036677,287.23193359375,294.1499938964844,282.065673828125,281.16778564453125,283.7734375,281.3873596191406,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156829963903,5.207461684086923e-10,0.0004156824725214,-0.0009533677948638,0.0,0.0,0.0,-0.0023419372737407,60.0,-1.2376238107681274,-0.0,-1.197071242131642e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,4.221424387651496e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,4.445364902494475e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,3.2833326258696616e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,4.445362719707191e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0002108688495354,287.23291015625,294.1499938964844,282.05767822265625,281.16070556640625,283.768310546875,281.3917236328125,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005293929134495,6.42307984577428e-10,0.0005293922731652,-0.0011592457303777,0.0,0.0,0.0,-0.002969766035676,60.0,-1.3905171155929563,-0.0,-1.3794351438889409e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.004899766296148e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.48259694268927e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.003816426731646e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.4825925771147e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0004498133203014,287.2323608398437,294.1499938964844,282.04119873046875,281.1461486816406,283.7484130859375,281.4114685058594,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009332203771919,1.101065350006536e-09,0.0009332192712463,-0.0019614966586232,0.0,0.0,0.0,-0.005227736197412,60.0,-2.2461154460906982,-0.0,-6.276837183349926e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.004899766296148e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.48259694268927e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.003816426731646e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.4825925771147e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0004498133203014,287.2323608398437,294.1499938964844,282.04119873046875,281.1461486816406,283.7484130859375,281.4114685058594,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009332203771919,1.101065350006536e-09,0.0009332192712463,-0.0019614966586232,0.0,0.0,0.0,-0.005227736197412,60.0,-2.2461154460906982,-0.0,-6.276837183349926e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.019579010782763e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.498054714640602e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.015233859419823e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.498050349066034e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.000450546562206,287.2273254394531,294.1499938964844,282.0245361328125,281.1314392089844,283.7191162109375,281.4256896972656,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016752639785,1.3509111607135083e-09,0.0010016738669946,-0.0025498864706605,0.0,0.0,0.0,-0.0056849503889679,60.0,-3.0187253952026367,-0.0,-6.29731360390906e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.019579010782763e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.498054714640602e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.015233859419823e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.498050349066034e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.000450546562206,287.2273254394531,294.1499938964844,282.0245361328125,281.1314392089844,283.7191162109375,281.4256896972656,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016752639785,1.3509111607135083e-09,0.0010016738669946,-0.0025498864706605,0.0,0.0,0.0,-0.0056849503889679,60.0,-3.0187253952026367,-0.0,-6.29731360390906e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.032034722622484e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.511171083431692e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.024921069387347e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.511166717857122e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0004511687438935,287.2231140136719,294.1499938964844,282.0080871582031,281.116943359375,283.6900634765625,281.4447326660156,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623810183256,1.465364607433628e-09,0.0009623795049265,-0.002890077419579,0.0,0.0,0.0,-0.0055392528884112,60.0,-3.134520530700684,-0.0,-6.31471408496509e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.032034722622484e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.511171083431692e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.024921069387347e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.511166717857122e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0004511687438935,287.2231140136719,294.1499938964844,282.0080871582031,281.116943359375,283.6900634765625,281.4447326660156,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623810183256,1.465364607433628e-09,0.0009623795049265,-0.002890077419579,0.0,0.0,0.0,-0.0055392528884112,60.0,-3.134520530700684,-0.0,-6.31471408496509e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.511939424555747e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.51193505898118e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0004512051818892,287.2189025878906,294.1499938964844,281.9923095703125,281.10308837890625,283.6612243652344,281.4642944335937,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624589583836,1.474416588820304e-09,0.0009624574449844,-0.0029137968085706,0.0,0.0,0.0,-0.0055437432602047,60.0,-3.158785104751587,-0.0,-6.315729450534492e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.511939424555747e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.51193505898118e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0004512051818892,287.2189025878906,294.1499938964844,281.9923095703125,281.10308837890625,283.6612243652344,281.4642944335937,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624589583836,1.474416588820304e-09,0.0009624574449844,-0.0029137968085706,0.0,0.0,0.0,-0.0055437432602047,60.0,-3.158785104751587,-0.0,-6.315729450534492e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.026547195389868e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.505393245490268e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.020652992650867e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.5053888799157e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,0.000450894673122,287.2168273925781,294.1499938964844,281.9848022460937,281.09649658203125,283.6469116210937,281.4727478027344,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617963805794,1.396947335585707e-09,0.0009617949835956,-0.0027107938658446,0.0,0.0,0.0,-0.0055053383111953,60.0,-3.1640658378601074,-0.0,-6.307037381247937e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
