time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.02488682186231e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.503644105279818e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,7.019361510174349e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.50363973970525e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0004508116981014,287.2147521972656,294.1499938964844,281.9776306152344,281.0902099609375,283.6326904296875,281.4803771972656,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616187307983,1.3762347927936958e-09,0.0009616173920221,-0.0026565182488411,0.0,0.0,0.0,-0.0054950676858425,60.0,-3.1680502891540527,-0.0,-6.304714617044739e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.046814375324176e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.526735084364192e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.036416354821995e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.526730718789622e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0004519070498645,287.2106018066406,294.1499938964844,281.96453857421875,281.0787658691406,283.6043395996094,281.4976501464844,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639538475312,1.6493943988393767e-09,0.000963952159509,-0.0033723150845617,0.0,0.0,0.0,-0.0056304796598851,60.0,-3.179513931274414,-0.0,-6.335385194233822e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.046814375324176e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.526735084364192e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.036416354821995e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.526730718789622e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0004519070498645,287.2106018066406,294.1499938964844,281.96453857421875,281.0787658691406,283.6043395996094,281.4976501464844,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639538475312,1.6493943988393767e-09,0.000963952159509,-0.0033723150845617,0.0,0.0,0.0,-0.0056304796598851,60.0,-3.179513931274414,-0.0,-6.335385194233822e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.086388308787718e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.568408131599426e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,7.067195838317275e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.56840449362062e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0004538838402368,287.2064819335937,294.1499938964844,281.95343017578125,281.069091796875,283.576171875,281.52215576171875,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.142397814708374e-09,0.000968167791143,-0.0046641835942864,0.0,0.0,0.0,-0.0058748824521899,60.0,-3.19784951210022,-0.0,-6.39092831988819e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.086388308787718e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.568408131599426e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,7.067195838317275e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.56840449362062e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0004538838402368,287.2064819335937,294.1499938964844,281.95343017578125,281.069091796875,283.576171875,281.52215576171875,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.142397814708374e-09,0.000968167791143,-0.0046641835942864,0.0,0.0,0.0,-0.0058748824521899,60.0,-3.19784951210022,-0.0,-6.39092831988819e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.12085233721882e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0004556053609121,287.20233154296875,294.1499938964844,281.9447631835937,281.06158447265625,283.5482177734375,281.5537109375,286.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571735491230242e-09,0.0009718397632241,-0.0057892017066478,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.21671724319458,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.12085233721882e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0004556053609121,287.20233154296875,294.1499938964844,281.9447631835937,281.06158447265625,283.5482177734375,281.5537109375,286.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571735491230242e-09,0.0009718397632241,-0.0057892017066478,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.21671724319458,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.115805733017623e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.599381883163004e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0004553532926365,287.1982421875,294.1499938964844,281.9389953613281,281.0566711425781,283.52056884765625,281.58502197265625,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2255568504333496,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.115805733017623e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.599381883163004e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0004553532926365,287.1982421875,294.1499938964844,281.9389953613281,281.0566711425781,283.52056884765625,281.58502197265625,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2255568504333496,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,9.592041169526055e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0004550050944089,287.1961975097656,294.1499938964844,281.93731689453125,281.0552978515625,283.5069274902344,281.598876953125,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226113557815552,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.100061288336292e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.582806524122134e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,7.077830377966166e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,0.0004545668489299,287.19415283203125,294.1499938964844,281.9365539550781,281.0547180175781,283.4933776855469,281.6114501953125,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2248854637146,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,9.568161476636304e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0004538723442237,287.19012451171875,294.1499938964844,281.9378967285156,281.05615234375,283.4667053222656,281.6331481933594,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436349637,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194817066192627,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,9.568161476636304e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0004538723442237,287.19012451171875,294.1499938964844,281.9378967285156,281.05615234375,283.4667053222656,281.6331481933594,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436349637,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194817066192627,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28375244140625,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.56961521296762e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,0.0004539412911981,287.1861267089844,294.1499938964844,281.94342041015625,281.0613098144531,283.4405517578125,281.65264892578125,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544720577358e-09,0.0009682898526079,-0.0047012525610625,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2142491340637207,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28375244140625,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.56961521296762e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,0.0004539412911981,287.1861267089844,294.1499938964844,281.94342041015625,281.0613098144531,283.4405517578125,281.65264892578125,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544720577358e-09,0.0009682898526079,-0.0047012525610625,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2142491340637207,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.585818042978644e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,0.0004547098942566,287.18212890625,294.1499938964844,281.9536437988281,281.07061767578125,283.4149475097656,281.6729736328125,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348210514924176e-09,0.0009699285728856,-0.0052034882828593,0.0,0.0,0.0,-0.0059769167564809,60.0,-3.2111382484436035,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.585818042978644e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,0.0004547098942566,287.18212890625,294.1499938964844,281.9536437988281,281.07061767578125,283.4149475097656,281.6729736328125,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348210514924176e-09,0.0009699285728856,-0.0052034882828593,0.0,0.0,0.0,-0.0059769167564809,60.0,-3.2111382484436035,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.12143659661524e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.094455213518813e-05,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.0004556345520541,287.1781616210937,294.1499938964844,281.9689636230469,281.0844421386719,283.38995361328125,281.6955261230469,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.578801616692772e-09,0.0009719005320221,-0.0058077168650925,0.0,0.0,0.0,-0.0060912314802408,60.0,-3.207786798477173,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.12143659661524e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.094455213518813e-05,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.0004556345520541,287.1781616210937,294.1499938964844,281.9689636230469,281.0844421386719,283.38995361328125,281.6955261230469,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.578801616692772e-09,0.0009719005320221,-0.0058077168650925,0.0,0.0,0.0,-0.0060912314802408,60.0,-3.207786798477173,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.12861360120587e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.612872963771224e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,7.100037328200415e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,9.612869325792416e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0004559930821415,287.1761779785156,294.1499938964844,281.9786682128906,281.0931701660156,283.37774658203125,281.70770263671875,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726677672006,2.668202547795317e-09,0.0009726650896482,-0.0060419770888984,0.0,0.0,0.0,-0.0061355521902441,60.0,-3.2046470642089844,-0.0,-6.450433431837156e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.1338406491559e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.618377225706354e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,7.104102405719459e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,9.618373587727548e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,0.0004562541726045,287.1741943359375,294.1499938964844,281.9898376464844,281.1031799316406,283.36572265625,281.7201843261719,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732247563079,2.7333066920931515e-09,0.0009732220205478,-0.0062125707045197,0.0,0.0,0.0,-0.00616782810539,60.0,-3.200331211090088,-0.0,-6.457820944660855e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.136588778346776e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.106240082066506e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,9.621267236070707e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004563914553727,287.1702575683594,294.1499938964844,282.0166931152344,281.12725830078125,283.34228515625,281.7458190917969,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.7675153280171116e-09,0.0009735148632898,-0.0063022077083587,0.0,0.0,0.0,-0.0061847884207963,60.0,-3.186351537704468,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.136588778346776e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.106240082066506e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,9.621267236070707e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004563914553727,287.1702575683594,294.1499938964844,282.0166931152344,281.12725830078125,283.34228515625,281.7458190917969,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.7675153280171116e-09,0.0009735148632898,-0.0063022077083587,0.0,0.0,0.0,-0.0061847884207963,60.0,-3.186351537704468,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,9.128881356446072e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0004560064699035,287.1663513183594,294.1499938964844,282.04998779296875,281.1570129394531,283.3197631835937,281.7713928222656,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.6714599421495677e-09,0.000972693786025,-0.0060505117289721,0.0,0.0,0.0,-0.0061371712945401,60.0,-3.16483473777771,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,9.128881356446072e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0004560064699035,287.1663513183594,294.1499938964844,282.04998779296875,281.1570129394531,283.3197631835937,281.7713928222656,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.6714599421495677e-09,0.000972693786025,-0.0060505117289721,0.0,0.0,0.0,-0.0061371712945401,60.0,-3.16483473777771,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,9.113078704103827e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.00045521708671,287.1624755859375,294.1499938964844,282.0881042480469,281.1910400390625,283.2982482910156,281.7959289550781,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541238584038e-09,0.0009710100130178,-0.0055345185101032,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.136249542236328,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,9.113078704103827e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.00045521708671,287.1624755859375,294.1499938964844,282.0881042480469,281.1910400390625,283.2982482910156,281.7959289550781,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541238584038e-09,0.0009710100130178,-0.0055345185101032,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.136249542236328,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,7.073562301229686e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0004542927490547,287.1586608886719,294.1499938964844,282.1290588378906,281.2275390625,283.2778625488281,281.8187255859375,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439639035809478e-09,0.000969038286712,-0.0049303225241601,0.0,0.0,0.0,-0.0059252432547509,60.0,-3.103261232376098,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,7.073562301229686e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0004542927490547,287.1586608886719,294.1499938964844,282.1290588378906,281.2275390625,283.2778625488281,281.8187255859375,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439639035809478e-09,0.000969038286712,-0.0049303225241601,0.0,0.0,0.0,-0.0059252432547509,60.0,-3.103261232376098,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,9.086252975976096e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,9.568265522830188e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,7.06709033693187e-05,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,9.56826188485138e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525939941406,0.0,0.0,0.0004538770881481,287.15673828125,294.1499938964844,282.1506042480469,281.2467041015625,283.2680969238281,281.8294372558594,286.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537048891,2.1402795091773892e-09,0.0009681515512056,-0.0046586305834352,0.0,0.0,0.0,-0.0058738416992127,60.0,-3.0859055519104004,-0.0,-6.390688866986238e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,9.079688607016578e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,9.561352635500953e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.061984069878235e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.561348997522146e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.0004535491752903,287.15484619140625,294.1499938964844,282.1728210449219,281.2664489746094,283.25860595703125,281.8398742675781,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058478276723008e-09,0.0009674518951214,-0.0044442797079682,0.0,0.0,0.0,-0.0058332881890237,60.0,-3.068406820297241,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.075156413018703e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,7.058459596009925e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,9.556576696923004e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,0.000453322805697,287.15106201171875,294.1499938964844,282.2193603515625,281.3077697753906,283.240478515625,281.8608093261719,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019834678919324e-09,0.0009669684222899,-0.0042962417937815,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0341122150421143,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.075156413018703e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,7.058459596009925e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,9.556576696923004e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,0.000453322805697,287.15106201171875,294.1499938964844,282.2193603515625,281.3077697753906,283.240478515625,281.8608093261719,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019834678919324e-09,0.0009669684222899,-0.0042962417937815,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0341122150421143,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,0.0004536866035778,287.1473083496094,294.1499938964844,282.26861572265625,281.3514099121094,283.2235107421875,281.88397216796875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016469955444336,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,0.0004536866035778,287.1473083496094,294.1499938964844,282.26861572265625,281.3514099121094,283.2235107421875,281.88397216796875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016469955444336,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.095050336327404e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,0.0004543165268842,287.1435546875,294.1499938964844,282.3205261230469,281.3973083496094,283.2076110839844,281.9109191894531,286.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970198631286621,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.095050336327404e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,0.0004543165268842,287.1435546875,294.1499938964844,282.3205261230469,281.3973083496094,283.2076110839844,281.9109191894531,286.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970198631286621,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.102458716370164e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,9.585326915839688e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0004546866111923,287.13983154296875,294.1499938964844,282.37506103515625,281.44537353515625,283.1929016113281,281.9421691894531,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369473457336426,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.102458716370164e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,9.585326915839688e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0004546866111923,287.13983154296875,294.1499938964844,282.37506103515625,281.44537353515625,283.1929016113281,281.9421691894531,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369473457336426,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
