time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,9.103916818276048e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,9.58686214289628e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0004547594289761,287.13800048828125,294.1499938964844,282.4032897949219,281.4702453613281,283.18603515625,281.9588928222656,286.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360186934780017e-09,0.0009700314258225,-0.0052348701283335,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.9189164638519287,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.095593122765422e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.57810043473728e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.07435465301387e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,9.578097524354234e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,0.0004543436516541,287.1361389160156,294.1499938964844,282.43218994140625,281.49560546875,283.1794128417969,281.9756164550781,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564756729792634e-09,0.0009691458544693,-0.004963107407093,0.0,0.0,0.0,-0.0059314486570656,60.0,-2.8995094299316406,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.066142956726252e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.547087393002585e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.0004528725403361,287.1324768066406,294.1499938964844,282.4918212890625,281.54791259765625,283.16717529296875,282.0049133300781,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895289777276503e-09,0.0009660078212618,-0.0040015648119151,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8533358573913574,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.066142956726252e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.547087393002585e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.0004528725403361,287.1324768066406,294.1499938964844,282.4918212890625,281.54791259765625,283.16717529296875,282.0049133300781,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895289777276503e-09,0.0009660078212618,-0.0040015648119151,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8533358573913574,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.035471884999424e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,7.027593528619036e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,9.51478650677018e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.000451340485597,287.1288452148437,294.1499938964844,282.5539855957031,281.6022644042969,283.1562194824219,282.02740478515625,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802847146987915,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.035471884999424e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,7.027593528619036e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,9.51478650677018e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.000451340485597,287.1288452148437,294.1499938964844,282.5539855957031,281.6022644042969,283.1562194824219,282.02740478515625,286.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802847146987915,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.017307456815617e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0004504331154748,287.125244140625,294.1499938964844,282.6185607910156,281.6585388183594,283.14654541015625,282.0438537597656,286.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752164363861084,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.017307456815617e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0004504331154748,287.125244140625,294.1499938964844,282.6185607910156,281.6585388183594,283.14654541015625,282.0438537597656,286.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752164363861084,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.0004505956894718,287.1216735839844,294.1499938964844,282.685546875,281.7167358398437,283.1382141113281,282.0598449707031,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215678551503631e-09,0.000961149635259,-0.0025132670998573,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.70537543296814,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.0004505956894718,287.1216735839844,294.1499938964844,282.685546875,281.7167358398437,283.1382141113281,282.0598449707031,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215678551503631e-09,0.000961149635259,-0.0025132670998573,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.70537543296814,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.0004508244164753,287.119873046875,294.1499938964844,282.7199401855469,281.7465209960937,283.1345520019531,282.0693664550781,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616374736651,-0.0026627264451235,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.6831791400909424,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.504657646175474e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,0.0004508598649408,287.1181030273437,294.1499938964844,282.7548828125,281.7767639160156,283.1311950683594,282.07965087890625,286.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874251747481026e-09,0.0009617132600396,-0.0026858418714255,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660655975341797,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,0.0004506103578023,287.11456298828125,294.1499938964844,282.8265380859375,281.83856201171875,283.1254272460937,282.1000061035156,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325168974553037e-09,0.0009611806599423,-0.0025227034930139,0.0,0.0,0.0,-0.005469752009958,60.0,-2.6125593185424805,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,0.0004506103578023,287.11456298828125,294.1499938964844,282.8265380859375,281.83856201171875,283.1254272460937,282.1000061035156,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325168974553037e-09,0.0009611806599423,-0.0025227034930139,0.0,0.0,0.0,-0.005469752009958,60.0,-2.6125593185424805,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.485234477324413e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,0.0004499386413954,287.1110534667969,294.1499938964844,282.90045166015625,281.9020690917969,283.1210021972656,282.1185607910156,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607343316158e-09,0.0009597481694072,-0.0020836167968809,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613598823547363,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.485234477324413e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,0.0004499386413954,287.1110534667969,294.1499938964844,282.90045166015625,281.9020690917969,283.1210021972656,282.1185607910156,286.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607343316158e-09,0.0009597481694072,-0.0020836167968809,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613598823547363,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,9.00396698853001e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,9.481613960815594e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,7.003089558565989e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,9.481610322836788e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.0004497667541727,287.10821533203125,294.1499938964844,282.9765930175781,281.9672546386719,283.1181030273437,282.1322631835937,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987567176111,8.536705786710284e-10,0.0006987558444961,-0.0015455570537596,0.0,0.0,0.0,-0.0039371829479932,60.0,-2.3536536693573,-0.0,-6.275419650592087e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,9.00396698853001e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,9.481613960815594e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,7.003089558565989e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,9.481610322836788e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.0004497667541727,287.10821533203125,294.1499938964844,282.9765930175781,281.9672546386719,283.1181030273437,282.1322631835937,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987567176111,8.536705786710284e-10,0.0006987558444961,-0.0015455570537596,0.0,0.0,0.0,-0.0039371829479932,60.0,-2.3536536693573,-0.0,-6.275419650592087e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,3.897363785654306e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,4.104113031644374e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084045410156,0.0,0.0,3.0312847229652107e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,4.104111576452851e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.000194681371795,287.1093139648437,294.1499938964844,283.0549011230469,282.03399658203125,283.11834716796875,282.1439819335937,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004312115488573,5.3536575173041e-10,0.0004312110249884,-0.0009762743720784,0.0,0.0,0.0,-0.0024264603853225,60.0,-1.458226203918457,-0.0,-1.175754960058839e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,3.897363785654306e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,4.104113031644374e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084045410156,0.0,0.0,3.0312847229652107e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,4.104111576452851e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.000194681371795,287.1093139648437,294.1499938964844,283.0549011230469,282.03399658203125,283.11834716796875,282.1439819335937,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004312115488573,5.3536575173041e-10,0.0004312110249884,-0.0009762743720784,0.0,0.0,0.0,-0.0024264603853225,60.0,-1.458226203918457,-0.0,-1.175754960058839e-08,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,2.422266516077798e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,2.5507641112199053e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,1.883986078610178e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,2.5507632017252035e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,0.0001209972178912,287.1109313964844,294.1499938964844,283.0948486328125,282.0679626464844,283.1192932128906,282.1494445800781,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234489460941,4.88429741096752e-10,0.000423448451329,-0.0008606415358372,0.0,0.0,0.0,-0.0023599038831889,60.0,-1.1878743171691897,-0.0,-4.5417030136718495e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,3.2737058063503355e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,3.4473709092708305e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,2.546217001508921e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,3.447369817877188e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.0001635283697396,287.1207580566406,294.1499938964844,283.1353454589844,282.102294921875,283.1224365234375,282.16070556640625,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003503269981592,4.3779538327903806e-10,0.0003503265616018,-0.0008006448042578,0.0,0.0,0.0,-0.0019730639178305,60.0,-1.0275421142578125,-0.0,-8.295721443118964e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,3.255177944083698e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,3.427860065130517e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,2.53180642175721e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,3.427858973736875e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.0001626028533792,287.12530517578125,294.1499938964844,283.21783447265625,282.1720275878906,283.1248779296875,282.1749267578125,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461115120444,4.3308126529417724e-10,0.0003461110754869,-0.0007924668607302,0.0,0.0,0.0,-0.0019496616441756,60.0,-0.8765544295310974,-0.0,-8.202084345043659e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,3.255177944083698e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,3.427860065130517e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,2.53180642175721e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,3.427858973736875e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.0001626028533792,287.12530517578125,294.1499938964844,283.21783447265625,282.1720275878906,283.1248779296875,282.1749267578125,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461115120444,4.3308126529417724e-10,0.0003461110754869,-0.0007924668607302,0.0,0.0,0.0,-0.0019496616441756,60.0,-0.8765544295310974,-0.0,-8.202084345043659e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,2.936748205684125e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,3.092538099735975e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,2.2841386453364976e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,3.092537008342333e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,0.0001466966350562,287.1299743652344,294.1499938964844,283.3023986816406,282.2431640625,283.12762451171875,282.1897277832031,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129150136373,3.9137817986478736e-10,0.0003129146352875,-0.0007160252425819,0.0,0.0,0.0,-0.0017625626642256,60.0,-0.7962960004806519,-0.0,-6.675874519856961e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,2.936748205684125e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,3.092538099735975e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,2.2841386453364976e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,3.092537008342333e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,0.0001466966350562,287.1299743652344,294.1499938964844,283.3023986816406,282.2431640625,283.12762451171875,282.1897277832031,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129150136373,3.9137817986478736e-10,0.0003129146352875,-0.0007160252425819,0.0,0.0,0.0,-0.0017625626642256,60.0,-0.7962960004806519,-0.0,-6.675874519856961e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,2.140545620932244e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,2.254098217235878e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,1.6648697055643424e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,2.2540974896401167e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,0.0001069246718543,287.13433837890625,294.1499938964844,283.3889465332031,282.315673828125,283.13018798828125,282.2040100097656,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303023647982,2.874963600518754e-10,0.0002303020883118,-0.0005255307187326,0.0,0.0,0.0,-0.0012968882219865,60.0,-0.648310124874115,-0.0,-3.546693827516378e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,2.140545620932244e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,2.254098217235878e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,1.6648697055643424e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,2.2540974896401167e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,0.0001069246718543,287.13433837890625,294.1499938964844,283.3889465332031,282.315673828125,283.13018798828125,282.2040100097656,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303023647982,2.874963600518754e-10,0.0002303020883118,-0.0005255307187326,0.0,0.0,0.0,-0.0012968882219865,60.0,-0.648310124874115,-0.0,-3.546693827516378e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,1.275382237508893e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,1.3430392755253706e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.919644980982412e-06,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,1.34303891172749e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,6.370797927957028e-05,287.1373291015625,294.1499938964844,283.4774475097656,282.389404296875,283.1308898925781,282.2135314941406,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001452077121939,1.7929775719682792e-10,0.0001452075375709,-0.0003261694218963,0.0,0.0,0.0,-0.0008164904429577,60.0,-0.4247900545597076,-0.0,-1.259086168658996e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,1.275382237508893e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,1.3430392755253706e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.919644980982412e-06,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,1.34303891172749e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,6.370797927957028e-05,287.1373291015625,294.1499938964844,283.4774475097656,282.389404296875,283.1308898925781,282.2135314941406,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001452077121939,1.7929775719682792e-10,0.0001452075375709,-0.0003261694218963,0.0,0.0,0.0,-0.0008164904429577,60.0,-0.4247900545597076,-0.0,-1.259086168658996e-09,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,1.0008589924836995e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,1.0539530194364488e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,7.784463377902284e-06,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,1.053952655638568e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,4.999497468816117e-05,287.1383972167969,294.1499938964844,283.5223999023437,282.4267578125,283.13043212890625,282.2162780761719,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075672116712,1.3430928591517954e-10,0.000107567080704,-0.0002455343783367,0.0,0.0,0.0,-0.0006057542050257,60.0,-0.3207636177539825,-0.0,-7.75390529561548e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,7.587650543428026e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322692871094,0.0,0.0,7.990163794602267e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,5.901508757233387e-06,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,7.990161066118162e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,3.790188202401623e-05,287.13897705078125,294.1499938964844,283.5678405761719,282.4643859863281,283.1302185058594,282.2182006835937,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.084857108769938e-05,1.0112100046200112e-10,8.084846922429278e-05,-0.0001850003900472,0.0,0.0,0.0,-0.0004553967155516,60.0,-0.2354618608951568,-0.0,-4.4564529844137724e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,4.642118256015237e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,4.88837531520403e-06,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,3.6105382150708473e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,4.888373950961977e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,2.318833867320791e-05,287.139404296875,294.1499938964844,283.6600646972656,282.5404968261719,283.13043212890625,282.2200012207031,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.946281114825979e-05,6.186543638486697e-11,4.946274930262007e-05,-0.0001131826284108,0.0,0.0,0.0,-0.000278609804809,60.0,-0.1458706855773925,-0.0,-1.6680423708947956e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,4.642118256015237e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,4.88837531520403e-06,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,3.6105382150708473e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,4.888373950961977e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,2.318833867320791e-05,287.139404296875,294.1499938964844,283.6600646972656,282.5404968261719,283.13043212890625,282.2200012207031,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.946281114825979e-05,6.186543638486697e-11,4.946274930262007e-05,-0.0001131826284108,0.0,0.0,0.0,-0.000278609804809,60.0,-0.1458706855773925,-0.0,-1.6680423708947956e-10,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,3.24492930303677e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,3.417067773625604e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,2.5238352918677265e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,3.417066864130902e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,1.620909279154148e-05,287.1395874023437,294.1499938964844,283.7541198730469,282.61767578125,283.13055419921875,282.2207946777344,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4575383324408904e-05,4.3245077657738656e-11,3.457533966866322e-05,-7.911671127658337e-05,0.0,0.0,0.0,-0.0001947532000485,60.0,-0.0931586846709251,-0.0,-8.150517760707743e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,3.24492930303677e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,3.417067773625604e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,2.5238352918677265e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,3.417066864130902e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,1.620909279154148e-05,287.1395874023437,294.1499938964844,283.7541198730469,282.61767578125,283.13055419921875,282.2207946777344,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4575383324408904e-05,4.3245077657738656e-11,3.457533966866322e-05,-7.911671127658337e-05,0.0,0.0,0.0,-0.0001947532000485,60.0,-0.0931586846709251,-0.0,-8.150517760707743e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,2.1415842184069334e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,2.255191930089495e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,1.665677473283722e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,2.255191247968469e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,1.0697655852709431e-05,287.13970947265625,294.1499938964844,283.8499450683594,282.69586181640625,283.130615234375,282.2212219238281,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2819152945885435e-05,2.8540969934653937e-11,2.281912566104438e-05,-5.221556784817949e-05,0.0,0.0,0.0,-0.0001285337202716,60.0,-0.0603193417191505,-0.0,-3.5501362266598946e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,2.1415842184069334e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,2.255191930089495e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,1.665677473283722e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,2.255191247968469e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,1.0697655852709431e-05,287.13970947265625,294.1499938964844,283.8499450683594,282.69586181640625,283.130615234375,282.2212219238281,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2819152945885435e-05,2.8540969934653937e-11,2.281912566104438e-05,-5.221556784817949e-05,0.0,0.0,0.0,-0.0001285337202716,60.0,-0.0603193417191505,-0.0,-3.5501362266598946e-11,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,1.1114229891973082e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,1.1703822337949532e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,8.644404942970141e-07,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,1.17038189273444e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,5.551787126023555e-06,287.1397399902344,294.1499938964844,283.947509765625,282.7749938964844,283.1306457519531,282.22137451171875,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842605090350844e-05,1.481207344278257e-11,1.1842589628940914e-05,-2.709859109017998e-05,0.0,0.0,0.0,-6.670596485491842e-05,60.0,-0.0352071523666381,-0.0,-9.561662225876507e-12,0.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
