time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119340,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.8710654973983765,0.1615525335073471,0.0866956040263176,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61474609375,0.7047222256660461,0.050000000745058,0.0476268641650676,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54473876953125,0.8710654973983765,0.1504745483398437,0.0674299150705337,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61474609375,0.7047222256660461,0.050000000745058,0.0476268641650676,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.527099609375,0.9389287829399108,0.135410726070404,0.5333387851715088,291.5165710449219,286.1499938964844,285.9370422363281,284.2115478515625,289.4400634765625,297.6752319335937,291.3770446777344,1.0,0.1736410409212112,1.0,1.0,0.3968656957149505,1.0,-0.9389081597328186,0.6702485084533691,0.2686596214771271,0.4345507323741913,0.0,0.0,0.0,12.273547172546388,45.0,-992.1018676757812,-0.0,66.71134185791016,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.8710654973983765,0.1615525335073471,0.0866956040263176,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61474609375,0.7047222256660461,0.050000000745058,0.0476268641650676,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54473876953125,0.8710654973983765,0.1504745483398437,0.0674299150705337,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61474609375,0.7047222256660461,0.050000000745058,0.0476268641650676,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.527099609375,0.9389287829399108,0.135410726070404,0.5333387851715088,291.5165710449219,286.1499938964844,285.9370422363281,284.2115478515625,289.4400634765625,297.6752319335937,291.3770446777344,1.0,0.1736410409212112,1.0,1.0,0.3968656957149505,1.0,-0.9389081597328186,0.6702485084533691,0.2686596214771271,0.4345507323741913,0.0,0.0,0.0,12.273547172546388,45.0,-992.1018676757812,-0.0,66.71134185791016,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839904785156,0.8730583190917969,0.1672450751066208,0.0879368484020233,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919616699219,0.7028910517692566,0.050000000745058,0.0476295612752437,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839904785156,0.8730583190917969,0.1543129831552505,0.0683953240513801,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919616699219,0.7028910517692566,0.050000000745058,0.0476295612752437,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.9639034271240234,0.1345627605915069,0.5774530172348022,290.6438293457031,286.1499938964844,286.0170288085937,284.26123046875,287.9585876464844,297.621337890625,290.4656066894531,1.0,0.1833288073539734,1.0,1.0,0.2871606945991516,1.0,-0.9948941469192504,0.8372676968574524,0.1576264649629593,0.590349555015564,0.0,0.0,0.0,13.029641151428224,45.0,-1558.77197265625,-0.0,78.12833404541016,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.873878538608551,0.1689809411764145,0.0884513333439827,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.7021389603614807,0.050000000745058,0.0476306155323982,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.873878538608551,0.1554917246103286,0.0687954798340797,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.7021389603614807,0.050000000745058,0.0476306155323982,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1986694335937,0.9773374199867249,0.1336351633071899,0.6045742630958557,290.1871337890625,286.1499938964844,286.0527038574219,284.2831726074219,287.4541931152344,297.61090087890625,290.00787353515625,1.0,0.189043328166008,1.0,1.0,0.2381194233894348,1.0,-1.0295737981796265,0.9117815494537354,0.1177922263741493,0.6580905914306641,0.0,0.0,0.0,13.497236251831056,65.0,-1726.4337158203125,-0.0,85.72566986083984,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.9642078280448914,0.1656870245933532,0.1514273285865783,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123229980469,0.641080379486084,0.050000000745058,0.0477726683020591,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.9327040314674376,0.1516980081796646,0.1076195836067199,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123229980469,0.641080379486084,0.050000000745058,0.0477726683020591,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.768798828125,0.8800069689750671,0.1294822543859481,0.5884674191474915,288.7483825683594,286.1499938964844,286.1679077148437,284.3530578613281,286.2312316894531,297.6004943847656,288.59130859375,1.0,0.2119293957948684,1.0,1.0,0.0793731361627578,1.0,-1.1340863704681396,1.1302813291549685,0.003805108834058,0.8574959635734558,0.0,0.0,0.0,18.538795471191406,68.0,-1894.7725830078125,-0.0,118.70744323730467,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.9642078280448914,0.1656870245933532,0.1514273285865783,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123229980469,0.641080379486084,0.050000000745058,0.0477726683020591,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.9327040314674376,0.1516980081796646,0.1076195836067199,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123229980469,0.641080379486084,0.050000000745058,0.0477726683020591,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.768798828125,0.8800069689750671,0.1294822543859481,0.5884674191474915,288.7483825683594,286.1499938964844,286.1679077148437,284.3530578613281,286.2312316894531,297.6004943847656,288.59130859375,1.0,0.2119293957948684,1.0,1.0,0.0793731361627578,1.0,-1.1340863704681396,1.1302813291549685,0.003805108834058,0.8574959635734558,0.0,0.0,0.0,18.538795471191406,68.0,-1894.7725830078125,-0.0,118.70744323730467,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12890625,0.8514633774757385,0.1601236164569854,0.1470173150300979,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579040527344,0.5739089250564575,0.050000000745058,0.048083696514368,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1333923339844,0.8297194242477417,0.1482015550136566,0.1053541302680969,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579040527344,0.5739089250564575,0.050000000745058,0.048083696514368,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430053710937,0.7884378433227539,0.1269723623991012,0.5793277025222778,288.1282043457031,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5311584472656,288.0262756347656,1.0,0.2209939658641815,1.0,1.0,0.0,1.0,-1.1135591268539429,1.113556981086731,2.068824187517748e-06,0.844041645526886,0.0,0.0,0.0,26.12272834777832,68.0,-1643.5845947265625,-0.0,128.23782348632812,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519836425781,0.7980959415435791,0.1560796052217483,0.1429987102746963,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.5354045033454895,0.050000000745058,0.0483572147786617,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.7782328724861145,0.145339086651802,0.1033294051885604,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.5354045033454895,0.050000000745058,0.0483572147786617,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606506347656,0.7402201294898987,0.1245245262980461,0.5694370269775391,287.7511291503906,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4685363769531,287.68243408203125,1.0,0.2289340794086456,1.0,1.0,0.0,1.0,-1.0950886011123655,1.0950875282287598,1.0698728374336497e-06,0.8291047215461731,0.0,0.0,0.0,32.7967414855957,56.0,-1288.5357666015625,-0.0,135.99884033203125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4691162109375,0.7727707028388977,0.1531918793916702,0.1399585753679275,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201110839844,0.5779464244842529,0.1087840348482132,0.0626285299658775,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.7552574276924133,0.1430384367704391,0.1015883088111877,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5258483886719,0.5205545425415039,0.050000000745058,0.0485033243894577,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757080078125,0.7196200489997864,0.122238278388977,0.5592098832130432,287.46807861328125,286.1499938964844,286.34210205078125,284.4560241699219,286.33624267578125,297.4249572753906,287.4143371582031,1.0,0.2340522408485412,1.0,1.0,0.0,1.0,-1.0943068265914917,1.0943057537078855,1.0679768820409663e-06,0.8276147842407227,0.0,0.0,0.0,36.4693489074707,56.0,-985.6051025390624,-0.0,142.64183044433594,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25311279296875,0.7692965269088745,0.1514422744512558,0.1380109339952469,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646484375,0.6792599558830261,0.1053564473986625,0.0998013690114021,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546691894531,0.7523409128189087,0.1414669454097747,0.1003180369734764,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30078125,0.5206766724586487,0.050000000745058,0.0485017672181129,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.7161917686462402,0.1204464212059974,0.5505695939064026,287.251220703125,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38482666015625,287.2084350585937,1.0,0.2378252297639846,1.0,1.0,0.0,1.0,-1.1247529983520508,1.1247519254684448,1.1180753745065886e-06,0.8529451489448547,0.0,0.0,0.0,36.85869216918945,44.0,-779.8753662109375,-0.0,151.67938232421875,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.7488012313842773,0.149426132440567,0.1358424574136734,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754638671875,0.6535173654556274,0.0977553576231002,0.0954294949769973,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706115722656,0.7327895164489746,0.1392150074243545,0.0986031889915466,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.5081935524940491,0.050000000745058,0.0486548952758312,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.6934636831283569,0.1173430532217025,0.536267101764679,286.96893310546875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.947265625,1.0,0.2394228875637054,1.0,1.0,0.0,1.0,-1.097866773605347,1.0978657007217407,1.074306055670604e-06,0.8313083052635193,0.0,0.0,0.0,40.37064743041992,32.0,-430.0271911621094,-0.0,150.87249755859375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.7488012313842773,0.149426132440567,0.1358424574136734,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754638671875,0.6535173654556274,0.0977553576231002,0.0954294949769973,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706115722656,0.7327895164489746,0.1392150074243545,0.0986031889915466,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.5081935524940491,0.050000000745058,0.0486548952758312,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.6934636831283569,0.1173430532217025,0.536267101764679,286.96893310546875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.947265625,1.0,0.2394228875637054,1.0,1.0,0.0,1.0,-1.097866773605347,1.0978657007217407,1.074306055670604e-06,0.8313083052635193,0.0,0.0,0.0,40.37064743041992,32.0,-430.0271911621094,-0.0,150.87249755859375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.7497935891151428,0.1490864753723144,0.1351813375949859,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.6440518498420715,0.0932704359292984,0.0904838144779205,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.7326304912567139,0.1381390690803527,0.0976488441228866,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.5098233819007874,0.050000000745058,0.0486330725252628,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.6906890869140625,0.1151989698410034,0.5255025625228882,286.8310241699219,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29345703125,286.8212585449219,1.0,0.2355935275554657,1.0,1.0,0.0,1.0,-1.0770413875579834,1.0770403146743774,1.0411057473902474e-06,0.8144354820251465,0.0,0.0,0.0,39.53791427612305,25.0,-210.46571350097656,-0.0,143.70413208007812,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.7497935891151428,0.1490864753723144,0.1351813375949859,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.6440518498420715,0.0932704359292984,0.0904838144779205,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.7326304912567139,0.1381390690803527,0.0976488441228866,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.5098233819007874,0.050000000745058,0.0486330725252628,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.6906890869140625,0.1151989698410034,0.5255025625228882,286.8310241699219,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29345703125,286.8212585449219,1.0,0.2355935275554657,1.0,1.0,0.0,1.0,-1.0770413875579834,1.0770403146743774,1.0411057473902474e-06,0.8144354820251465,0.0,0.0,0.0,39.53791427612305,25.0,-210.46571350097656,-0.0,143.70413208007812,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7618723511695862,0.1498171836137771,0.1355214565992355,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.6470949053764343,0.090784914791584,0.0876199677586555,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7423572540283203,0.1378518640995025,0.0972453355789184,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.5185573101043701,0.050000000745058,0.0485258065164089,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6986477375030518,0.1138175874948501,0.5179898142814636,286.7814025878906,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.77960205078125,1.0,0.2298551350831985,1.0,1.0,0.0,1.0,-1.0643792152404783,1.0643781423568726,1.0212431789113907e-06,0.804164469242096,0.0,0.0,0.0,36.65403366088867,25.0,-74.2864990234375,-0.0,135.14752197265625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7618723511695862,0.1498171836137771,0.1355214565992355,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.6470949053764343,0.090784914791584,0.0876199677586555,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7423572540283203,0.1378518640995025,0.0972453355789184,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.5185573101043701,0.050000000745058,0.0485258065164089,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6986477375030518,0.1138175874948501,0.5179898142814636,286.7814025878906,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.77960205078125,1.0,0.2298551350831985,1.0,1.0,0.0,1.0,-1.0643792152404783,1.0643781423568726,1.0212431789113907e-06,0.804164469242096,0.0,0.0,0.0,36.65403366088867,25.0,-74.2864990234375,-0.0,135.14752197265625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7687979936599731,0.1504612416028976,0.1359733045101165,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.6499382257461548,0.0900036618113517,0.0866996273398399,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7478811740875244,0.1379157155752182,0.0972073301672935,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.5232314467430115,0.050000000745058,0.0484746508300304,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7032902836799622,0.1133507639169693,0.515333890914917,286.7795104980469,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723388671875,286.7806396484375,1.0,0.2275127172470092,1.0,1.0,0.0,1.0,-1.0605207681655884,1.060519814491272,1.0152365348403691e-06,0.8010294437408447,0.0,0.0,0.0,35.30785369873047,25.0,-26.95907592773437,-0.0,131.7332305908203,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.775753378868103,0.1512466967105865,0.136571392416954,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.6530590057373047,0.0894296765327453,0.0860135555267334,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.7533705830574036,0.1380825340747833,0.0972541645169258,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.5277233719825745,0.050000000745058,0.0484289489686489,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.707843542098999,0.1130025014281272,0.5132880210876465,286.7890319824219,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.27032470703125,286.79248046875,1.0,0.2254382371902465,1.0,1.0,0.0,1.0,-1.0579601526260376,1.0579590797424316,1.0112620429936214e-06,0.798947811126709,0.0,0.0,0.0,34.116939544677734,25.0,10.331082344055176,-0.0,128.94456481933594,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900409698486328,0.1531537026166916,0.1381066292524337,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601503491401672,0.0887122228741645,0.0851230844855308,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7646145820617676,0.1386491954326629,0.0975369811058044,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365175604820251,0.050000000745058,0.0483477637171745,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166969776153564,0.1125845909118652,0.5106189846992493,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2707824707031,286.84002685546875,1.0,0.2220244705677032,1.0,1.0,0.0,1.0,-1.0557711124420166,1.0557701587677002,1.0078679224534426e-06,0.7971616983413696,0.0,0.0,0.0,32.03248596191406,25.0,62.87397384643555,-0.0,124.6554183959961,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900409698486328,0.1531537026166916,0.1381066292524337,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601503491401672,0.0887122228741645,0.0851230844855308,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7646145820617676,0.1386491954326629,0.0975369811058044,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365175604820251,0.050000000745058,0.0483477637171745,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166969776153564,0.1125845909118652,0.5106189846992493,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2707824707031,286.84002685546875,1.0,0.2220244705677032,1.0,1.0,0.0,1.0,-1.0557711124420166,1.0557701587677002,1.0078679224534426e-06,0.7971616983413696,0.0,0.0,0.0,32.03248596191406,25.0,62.87397384643555,-0.0,124.6554183959961,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043181896209717,0.1554147452116012,0.1399960815906524,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677630543708801,0.0883739069104194,0.0846561342477798,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7758479714393616,0.1394396871328354,0.0980031639337539,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448333024978638,0.050000000745058,0.0482793040573596,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249131798744202,0.1124430447816848,0.5093762874603271,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.909423828125,1.0,0.2194514125585556,1.0,1.0,0.0,1.0,-1.0564634799957275,1.0564625263214111,1.0089296438309248e-06,0.7977113127708435,0.0,0.0,0.0,30.307891845703125,25.0,95.09561920166016,-0.0,121.72557830810548,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043181896209717,0.1554147452116012,0.1399960815906524,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677630543708801,0.0883739069104194,0.0846561342477798,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7758479714393616,0.1394396871328354,0.0980031639337539,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448333024978638,0.050000000745058,0.0482793040573596,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249131798744202,0.1124430447816848,0.5093762874603271,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.909423828125,1.0,0.2194514125585556,1.0,1.0,0.0,1.0,-1.0564634799957275,1.0564625263214111,1.0089296438309248e-06,0.7977113127708435,0.0,0.0,0.0,30.307891845703125,25.0,95.09561920166016,-0.0,121.72557830810548,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176631331443787,0.1579638570547104,0.1421633213758468,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754127740859985,0.088270790874958,0.0844513177871704,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7867305874824524,0.1403798162937164,0.0985934063792228,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525025725364685,0.050000000745058,0.0482219494879245,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326344847679138,0.1124919578433036,0.5091274380683899,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9920654296875,1.0,0.217565655708313,1.0,1.0,0.0,1.0,-1.059159278869629,1.059158205986023,1.0130944474440184e-06,0.7998846769332886,0.0,0.0,0.0,28.8906478881836,25.0,114.4701919555664,-0.0,119.82674407958984,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176631331443787,0.1579638570547104,0.1421633213758468,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754127740859985,0.088270790874958,0.0844513177871704,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7867305874824524,0.1403798162937164,0.0985934063792228,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525025725364685,0.050000000745058,0.0482219494879245,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326344847679138,0.1124919578433036,0.5091274380683899,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9920654296875,1.0,0.217565655708313,1.0,1.0,0.0,1.0,-1.059159278869629,1.059158205986023,1.0130944474440184e-06,0.7998846769332886,0.0,0.0,0.0,28.8906478881836,25.0,114.4701919555664,-0.0,119.82674407958984,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301188349723816,0.1608580350875854,0.1446330249309539,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828578114509583,0.0883268341422081,0.0844215676188469,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7970795631408691,0.1414244472980499,0.0992704778909683,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594801306724548,0.050000000745058,0.0481737740337848,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399658560752869,0.1126747876405716,0.5095806121826172,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.0824584960937,1.0,0.2162458598613739,1.0,1.0,0.0,1.0,-1.063386082649231,1.063385009765625,1.0196513358096126e-06,0.8032975792884827,0.0,0.0,0.0,27.72607421875,25.0,125.61824035644533,-0.0,118.74188995361328,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301188349723816,0.1608580350875854,0.1446330249309539,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828578114509583,0.0883268341422081,0.0844215676188469,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7970795631408691,0.1414244472980499,0.0992704778909683,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594801306724548,0.050000000745058,0.0481737740337848,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399658560752869,0.1126747876405716,0.5095806121826172,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.0824584960937,1.0,0.2162458598613739,1.0,1.0,0.0,1.0,-1.063386082649231,1.063385009765625,1.0196513358096126e-06,0.8032975792884827,0.0,0.0,0.0,27.72607421875,25.0,125.61824035644533,-0.0,118.74188995361328,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362542986869812,0.1624142527580261,0.145979568362236,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.68645840883255,0.0883993431925773,0.0844557732343673,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8020169734954834,0.1419751644134521,0.0996332317590713,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627079606056213,0.050000000745058,0.0481526143848896,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7434971928596497,0.1128042861819267,0.5100069642066956,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960510253906,287.1293640136719,1.0,0.2157666981220245,1.0,1.0,0.0,1.0,-1.065964937210083,1.065963864326477,1.0236660727969138e-06,0.8053809404373169,0.0,0.0,0.0,27.224180221557617,25.0,129.07269287109375,-0.0,118.45330810546876,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423582911491394,0.1640254408121109,0.1473820060491562,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899572610855103,0.0884953960776329,0.0845159515738487,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.80677330493927,0.1425402164459228,0.1000083610415458,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.565761923789978,0.050000000745058,0.0481331944465637,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469382286071777,0.1129564270377159,0.5105450749397278,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.1769714355469,1.0,0.215392380952835,1.0,1.0,0.0,1.0,-1.0687930583953855,1.0687921047210691,1.028080987452995e-06,0.807666003704071,0.0,0.0,0.0,26.769636154174805,25.0,131.4876251220703,-0.0,118.30887603759766,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8520916700363159,0.1667029410600662,0.1497231423854828,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953362822532654,0.0886902883648872,0.0846573412418365,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8137876987457275,0.143468290567398,0.1006292924284935,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703070759773254,0.050000000745058,0.0481052882969379,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522715926170349,0.113241359591484,0.5116193294525146,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3036193847656,287.2538757324219,1.0,0.2149867713451385,1.0,1.0,0.0,1.0,-1.073773741722107,1.073772668838501,1.0358864983572855e-06,0.8116903901100159,0.0,0.0,0.0,26.12881088256836,25.0,133.68455505371094,-0.0,118.3426742553711,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545199632644653,0.1673898100852966,0.1503253728151321,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966376900672913,0.088745929300785,0.0847002491354942,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8154370784759521,0.1437041312456131,0.1007878705859184,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713803172111511,0.050000000745058,0.0480988658964633,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535715103149414,0.1133193150162696,0.5119234323501587,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149189114570617,1.0,1.0,0.0,1.0,-1.0750956535339355,1.0750945806503296,1.0379646937508369e-06,0.8127585053443909,0.0,0.0,0.0,25.983625411987305,25.0,133.97573852539062,-0.0,118.39688110351562,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666056394577026,0.1709245592355728,0.1534314453601837,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028709053993225,0.0890604108572006,0.0849542617797851,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823201596736908,0.1449019014835357,0.1015972271561622,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763776302337646,0.050000000745058,0.0480697192251682,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598539590835571,0.1137428507208824,0.5136221051216125,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147603332996368,1.0,1.0,0.0,1.0,-1.0821037292480469,1.0821027755737305,1.049027673616365e-06,0.8184210062026978,0.0,0.0,0.0,25.338808059692383,25.0,134.23150634765625,-0.0,118.9140396118164,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666056394577026,0.1709245592355728,0.1534314453601837,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028709053993225,0.0890604108572006,0.0849542617797851,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823201596736908,0.1449019014835357,0.1015972271561622,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763776302337646,0.050000000745058,0.0480697192251682,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598539590835571,0.1137428507208824,0.5136221051216125,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147603332996368,1.0,1.0,0.0,1.0,-1.0821037292480469,1.0821027755737305,1.049027673616365e-06,0.8184210062026978,0.0,0.0,0.0,25.338808059692383,25.0,134.23150634765625,-0.0,118.9140396118164,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785737752914429,0.1746131628751754,0.1566824465990066,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086738348007202,0.0894254744052887,0.0852631628513336,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8303649425506592,0.146122470498085,0.1024273261427879,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808234810829163,0.050000000745058,0.0480447895824909,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657901048660278,0.1142112538218498,0.5155572891235352,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148583382368087,1.0,1.0,0.0,1.0,-1.0896656513214111,1.0896645784378052,1.061049601958075e-06,0.8245289921760559,0.0,0.0,0.0,24.80872917175293,25.0,133.43612670898438,-0.0,119.7823486328125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785737752914429,0.1746131628751754,0.1566824465990066,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086738348007202,0.0894254744052887,0.0852631628513336,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8303649425506592,0.146122470498085,0.1024273261427879,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808234810829163,0.050000000745058,0.0480447895824909,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657901048660278,0.1142112538218498,0.5155572891235352,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148583382368087,1.0,1.0,0.0,1.0,-1.0896656513214111,1.0896645784378052,1.061049601958075e-06,0.8245289921760559,0.0,0.0,0.0,24.80872917175293,25.0,133.43612670898438,-0.0,119.7823486328125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903630971908569,0.1784428209066391,0.160066083073616,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139233350753784,0.0898317545652389,0.085616648197174,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370910882949829,0.1473582535982132,0.1032717749476432,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847861170768738,0.050000000745058,0.0480233021080493,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713965773582458,0.1147156506776809,0.5176790356636047,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151691019535064,1.0,1.0,0.0,1.0,-1.09768545627594,1.097684383392334,1.0738949640654027e-06,0.8310026526451111,0.0,0.0,0.0,24.372543334960938,25.0,132.80433654785156,-0.0,120.94694519042967,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
