time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121440,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903630971908569,0.1784428209066391,0.160066083073616,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139233350753784,0.0898317545652389,0.085616648197174,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370910882949829,0.1473582535982132,0.1032717749476432,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847861170768738,0.050000000745058,0.0480233021080493,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713965773582458,0.1147156506776809,0.5176790356636047,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151691019535064,1.0,1.0,0.0,1.0,-1.09768545627594,1.097684383392334,1.0738949640654027e-06,0.8310026526451111,0.0,0.0,0.0,24.372543334960938,25.0,132.80433654785156,-0.0,120.94694519042967,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8961793780326843,0.1804074496030807,0.1618039160966873,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163474559783936,0.0900482609868049,0.085807554423809,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8403289318084717,0.147980585694313,0.103698045015335,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866124629974365,0.050000000745058,0.048013612627983,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740908861160278,0.1149796172976493,0.5187994837760925,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3291015625,287.608154296875,1.0,0.2153919786214828,1.0,1.0,0.0,1.0,-1.101845383644104,1.1018441915512085,1.0805963484017411e-06,0.8343584537506104,0.0,0.0,0.0,24.18352699279785,25.0,132.56939697265625,-0.0,121.6256332397461,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019410014152528,0.1824047863483429,0.1635719090700149,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186702489852905,0.0902731046080589,0.0860071405768394,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8434992432594299,0.1486056447029113,0.1041267141699791,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883487462997437,0.050000000745058,0.0480045266449451,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767213582992554,0.1152509152889251,0.5199565887451172,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.332763671875,287.6557006835937,1.0,0.2156548351049423,1.0,1.0,0.0,1.0,-1.1060993671417236,1.1060982942581177,1.0874766758206531e-06,0.8377888202667236,0.0,0.0,0.0,24.01116752624512,25.0,132.3787384033203,-0.0,122.36306762695312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139331579208374,0.1864956468343734,0.1671957671642303,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230902910232544,0.0907465443015098,0.0864307060837745,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.849681556224823,0.1498637795448303,0.1049907580018043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915913581848145,0.050000000745058,0.0479878596961498,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818229794502258,0.1158144026994705,0.5223732590675354,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401794433594,287.7507019042969,1.0,0.216286763548851,1.0,1.0,0.0,1.0,-1.114875078201294,1.114874005317688,1.1017589258699445e-06,0.8448622822761536,0.0,0.0,0.0,23.70893669128418,25.0,132.10372924804688,-0.0,123.999267578125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139331579208374,0.1864956468343734,0.1671957671642303,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230902910232544,0.0907465443015098,0.0864307060837745,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.849681556224823,0.1498637795448303,0.1049907580018043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915913581848145,0.050000000745058,0.0479878596961498,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818229794502258,0.1158144026994705,0.5223732590675354,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401794433594,287.7507019042969,1.0,0.216286763548851,1.0,1.0,0.0,1.0,-1.114875078201294,1.114874005317688,1.1017589258699445e-06,0.8448622822761536,0.0,0.0,0.0,23.70893669128418,25.0,132.10372924804688,-0.0,123.999267578125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266387224197388,0.1907497942447662,0.1709484308958053,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273248434066772,0.0912553444504737,0.0868870019912719,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557239174842834,0.1511346846818924,0.1058640331029892,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945934057235718,0.050000000745058,0.0479727685451507,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867709994316101,0.116405114531517,0.5249202251434326,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473205566406,287.8456115722656,1.0,0.2170440852642059,1.0,1.0,0.0,1.0,-1.1240140199661257,1.1240129470825195,1.1167609272888512e-06,0.8522255420684814,0.0,0.0,0.0,23.4525089263916,25.0,131.93601989746094,-0.0,125.83635711669922,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266387224197388,0.1907497942447662,0.1709484308958053,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273248434066772,0.0912553444504737,0.0868870019912719,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557239174842834,0.1511346846818924,0.1058640331029892,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945934057235718,0.050000000745058,0.0479727685451507,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867709994316101,0.116405114531517,0.5249202251434326,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473205566406,287.8456115722656,1.0,0.2170440852642059,1.0,1.0,0.0,1.0,-1.1240140199661257,1.1240129470825195,1.1167609272888512e-06,0.8522255420684814,0.0,0.0,0.0,23.4525089263916,25.0,131.93601989746094,-0.0,125.83635711669922,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398218393325806,0.1952878832817077,0.1749426126480102,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316292524337769,0.0918169319629669,0.0873909369111061,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861849308013916,0.1524265110492706,0.1067513078451156,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597529947757721,0.050000000745058,0.0479583069682121,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917658090591431,0.1170256286859512,0.527599036693573,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.217913419008255,1.0,1.0,0.0,1.0,-1.1336759328842163,1.1336747407913208,1.1327599622745763e-06,0.8600008487701416,0.0,0.0,0.0,23.22021102905273,25.0,131.847900390625,-0.0,127.87966918945312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398218393325806,0.1952878832817077,0.1749426126480102,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316292524337769,0.0918169319629669,0.0873909369111061,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861849308013916,0.1524265110492706,0.1067513078451156,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597529947757721,0.050000000745058,0.0479583069682121,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917658090591431,0.1170256286859512,0.527599036693573,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.217913419008255,1.0,1.0,0.0,1.0,-1.1336759328842163,1.1336747407913208,1.1327599622745763e-06,0.8600008487701416,0.0,0.0,0.0,23.22021102905273,25.0,131.847900390625,-0.0,127.87966918945312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952836811542511,0.2000052779912948,0.179124504327774,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360329031944275,0.0924246683716774,0.0879414603114128,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8680539727210999,0.1537364274263382,0.107652336359024,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004029512405396,0.050000000745058,0.0479444377124309,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968084812164307,0.1176780462265014,0.5304234623908997,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36309814453125,288.0353088378906,1.0,0.2188857644796371,1.0,1.0,0.0,1.0,-1.1438109874725342,1.1438099145889282,1.1496874776639745e-06,0.8681350350379944,0.0,0.0,0.0,23.01024627685547,25.0,131.81349182128906,-0.0,130.11940002441406,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952836811542511,0.2000052779912948,0.179124504327774,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360329031944275,0.0924246683716774,0.0879414603114128,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8680539727210999,0.1537364274263382,0.107652336359024,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004029512405396,0.050000000745058,0.0479444377124309,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968084812164307,0.1176780462265014,0.5304234623908997,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36309814453125,288.0353088378906,1.0,0.2188857644796371,1.0,1.0,0.0,1.0,-1.1438109874725342,1.1438099145889282,1.1496874776639745e-06,0.8681350350379944,0.0,0.0,0.0,23.01024627685547,25.0,131.81349182128906,-0.0,130.11940002441406,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9590998888015748,0.2024123519659042,0.1812620908021927,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382648587226868,0.0927436575293541,0.0882317200303077,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8711709380149841,0.1543974876403808,0.1081073656678199,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.601807713508606,0.050000000745058,0.0479377470910549,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993342280387878,0.1180156171321868,0.5318886637687683,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670959472656,288.0827331542969,1.0,0.2194066345691681,1.0,1.0,0.0,1.0,-1.149021863937378,1.149020791053772,1.1584463663893985e-06,0.8723057508468628,0.0,0.0,0.0,22.91385841369629,25.0,131.8070831298828,-0.0,131.30636596679688,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651519656181335,0.2048483788967132,0.1834266185760498,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405205368995667,0.0930724069476127,0.088531419634819,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742977380752563,0.1550626307725906,0.1085653305053711,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031932234764099,0.050000000745058,0.0479312129318714,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.801862895488739,0.1183604151010513,0.5333876013755798,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710632324219,288.13018798828125,1.0,0.2199489623308181,1.0,1.0,0.0,1.0,-1.1543207168579102,1.1543195247650146,1.1673924973365502e-06,0.8765396475791931,0.0,0.0,0.0,22.82275581359864,25.0,131.80508422851562,-0.0,132.53611755371094,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752323627471924,0.2092030048370361,0.1872974336147308,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445621490478516,0.0936742648482322,0.0890814289450645,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8798322081565857,0.1562434732913971,0.1093785837292671,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055938601493835,0.050000000745058,0.0479200221598148,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063238263130188,0.1189841702580452,0.5361042022705078,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3779602050781,288.2136535644531,1.0,0.2209523320198059,1.0,1.0,0.0,1.0,-1.1638504266738892,1.1638492345809937,1.1835862778752926e-06,0.8841409087181091,0.0,0.0,0.0,22.67391395568848,25.0,131.80850219726562,-0.0,134.80133056640625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765477180480956,0.2098032385110855,0.1878311485052108,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451213598251343,0.0937585830688476,0.089158609509468,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805907368659973,0.1564055234193802,0.1094902157783508,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059182286262512,0.050000000745058,0.0479185245931148,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.806928813457489,0.1190708577632904,0.5364822149276733,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788757324219,288.2250366210937,1.0,0.2210937440395355,1.0,1.0,0.0,1.0,-1.165169596672058,1.1651684045791626,1.18583830044372e-06,0.8851916790008545,0.0,0.0,0.0,22.654640197753903,25.0,131.8094482421875,-0.0,135.11997985839844,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869480729103088,0.2148649096488952,0.1923321783542633,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498788237571716,0.0944816768169403,0.0898214504122734,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8869667053222656,0.1577663868665695,0.1104276105761528,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086103916168213,0.050000000745058,0.0479062013328075,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119046092033386,0.1198084726929664,0.5397011637687683,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865051269531,288.3199157714844,1.0,0.222312644124031,1.0,1.0,0.0,1.0,-1.176341891288757,1.1763406991958618,1.2050547866238048e-06,0.8941262364387512,0.0,0.0,0.0,22.502328872680664,25.0,131.81988525390625,-0.0,137.86512756347656,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869480729103088,0.2148649096488952,0.1923321783542633,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498788237571716,0.0944816768169403,0.0898214504122734,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8869667053222656,0.1577663868665695,0.1104276105761528,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086103916168213,0.050000000745058,0.0479062013328075,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119046092033386,0.1198084726929664,0.5397011637687683,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865051269531,288.3199157714844,1.0,0.222312644124031,1.0,1.0,0.0,1.0,-1.176341891288757,1.1763406991958618,1.2050547866238048e-06,0.8941262364387512,0.0,0.0,0.0,22.502328872680664,25.0,131.81988525390625,-0.0,137.86512756347656,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.99622243642807,0.2200357019901275,0.1969281584024429,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547175884246826,0.0952407866716384,0.0905192866921424,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893313467502594,0.1591467857360839,0.1113788709044456,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111984848976135,0.050000000745058,0.0478945448994636,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167057633399963,0.1205727383494377,0.543043851852417,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939208984375,288.414794921875,1.0,0.2235970497131347,1.0,1.0,0.0,1.0,-1.1876966953277588,1.1876953840255735,1.2248291341165896e-06,0.9032480716705322,0.0,0.0,0.0,22.371864318847656,25.0,131.83111572265625,-0.0,140.76638793945312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.99622243642807,0.2200357019901275,0.1969281584024429,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547175884246826,0.0952407866716384,0.0905192866921424,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893313467502594,0.1591467857360839,0.1113788709044456,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111984848976135,0.050000000745058,0.0478945448994636,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167057633399963,0.1205727383494377,0.543043851852417,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939208984375,288.414794921875,1.0,0.2235970497131347,1.0,1.0,0.0,1.0,-1.1876966953277588,1.1876953840255735,1.2248291341165896e-06,0.9032480716705322,0.0,0.0,0.0,22.371864318847656,25.0,131.83111572265625,-0.0,140.76638793945312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897798895835876,0.225982591509819,0.1947560757398605,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532687187194824,0.0960275903344154,0.0912706181406974,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916471004486084,0.1605395972728729,0.1123588979244232,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081874370574951,0.050000000745058,0.0479080006480217,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147199153900146,0.1213624030351638,0.5466135740280151,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5094299316406,1.0,0.2246931493282318,1.0,1.0,0.0,1.0,-1.1916154623031616,1.1916141510009766,1.231738792739634e-06,0.9064396023750304,0.0,0.0,0.0,22.7707748413086,25.0,131.50729370117188,-0.0,142.6556396484375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897798895835876,0.225982591509819,0.1947560757398605,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532687187194824,0.0960275903344154,0.0912706181406974,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916471004486084,0.1605395972728729,0.1123588979244232,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081874370574951,0.050000000745058,0.0479080006480217,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147199153900146,0.1213624030351638,0.5466135740280151,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5094299316406,1.0,0.2246931493282318,1.0,1.0,0.0,1.0,-1.1916154623031616,1.1916141510009766,1.231738792739634e-06,0.9064396023750304,0.0,0.0,0.0,22.7707748413086,25.0,131.50729370117188,-0.0,142.6556396484375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9845889806747437,0.2294600456953048,0.1927230507135391,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7522127628326416,0.0964339226484298,0.0916588380932807,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8903656005859375,0.1612433791160583,0.1128542497754097,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063520312309265,0.050000000745058,0.0479163415729999,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133673071861267,0.1217788159847259,0.5484825968742371,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136047363281,288.5564880371094,1.0,0.2251537144184112,1.0,1.0,0.0,1.0,-1.192585587501526,1.1925843954086304,1.233421016877401e-06,0.9071900844573976,0.0,0.0,0.0,22.99570274353028,25.0,131.26145935058594,-0.0,143.37388610839844,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836542010307312,0.2331097424030304,0.1922291964292526,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530598640441895,0.0968527272343635,0.0920495316386222,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8914684653282166,0.16195610165596,0.1133488789200782,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061880588531494,0.050000000745058,0.047917079180479,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140798211097717,0.1222162917256355,0.5503994822502136,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42352294921875,288.6034851074219,1.0,0.2256174683570861,1.0,1.0,0.0,1.0,-1.195441484451294,1.1954402923583984,1.238381059920357e-06,0.9093984961509703,0.0,0.0,0.0,23.054536819458008,25.0,131.10336303710938,-0.0,144.29150390625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.98346346616745,0.2404711097478866,0.1918444782495498,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555319666862488,0.0977242365479469,0.0928617045283317,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945816159248352,0.1634054481983184,0.1143537238240242,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064721941947937,0.050000000745058,0.0479157380759716,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163387775421143,0.1231396272778511,0.5544638633728027,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424133300781,288.6976928710937,1.0,0.2265368849039077,1.0,1.0,0.0,1.0,-1.201851725578308,1.2018505334854126,1.2495289638536633e-06,0.9143144488334656,0.0,0.0,0.0,23.11060333251953,28.0,131.06861877441406,-0.0,146.2554473876953,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.98346346616745,0.2404711097478866,0.1918444782495498,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555319666862488,0.0977242365479469,0.0928617045283317,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945816159248352,0.1634054481983184,0.1143537238240242,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064721941947937,0.050000000745058,0.0479157380759716,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163387775421143,0.1231396272778511,0.5544638633728027,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424133300781,288.6976928710937,1.0,0.2265368849039077,1.0,1.0,0.0,1.0,-1.201851725578308,1.2018505334854126,1.2495289638536633e-06,0.9143144488334656,0.0,0.0,0.0,23.11060333251953,28.0,131.06861877441406,-0.0,146.2554473876953,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849263429641724,0.2477151006460189,0.1948632448911667,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552682757377625,0.0986462607979774,0.0937314853072166,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941627740859985,0.1648911386728286,0.1153913885354995,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042384505271912,0.050000000745058,0.0479259565472602,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156784176826477,0.124114766716957,0.5588340759277344,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45880126953125,288.7920227050781,1.0,0.2287378311157226,1.0,1.0,0.0,1.0,-1.2130197286605835,1.213018536567688,1.2692573818640085e-06,0.9230563640594482,0.0,0.0,0.0,23.53055953979492,31.0,131.2329864501953,-0.0,150.34686279296875,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849263429641724,0.2477151006460189,0.1948632448911667,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552682757377625,0.0986462607979774,0.0937314853072166,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941627740859985,0.1648911386728286,0.1153913885354995,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042384505271912,0.050000000745058,0.0479259565472602,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156784176826477,0.124114766716957,0.5588340759277344,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45880126953125,288.7920227050781,1.0,0.2287378311157226,1.0,1.0,0.0,1.0,-1.2130197286605835,1.213018536567688,1.2692573818640085e-06,0.9230563640594482,0.0,0.0,0.0,23.53055953979492,31.0,131.2329864501953,-0.0,150.34686279296875,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877766370773317,0.2543614208698272,0.2012776732444763,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523089051246643,0.0996183604001998,0.0946613028645515,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902537822723389,0.1664102524518966,0.1164621412754058,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994671583175659,0.050000000745058,0.0479483418166637,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120495676994324,0.1251101195812225,0.563392162322998,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.8868103027344,1.0,0.2320147901773452,1.0,1.0,0.0,1.0,-1.2286170721054075,1.2286157608032229,1.2972458307558554e-06,0.9353727102279664,0.0,0.0,0.0,24.327260971069336,34.0,131.61627197265625,-0.0,156.6136016845703,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877766370773317,0.2543614208698272,0.2012776732444763,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523089051246643,0.0996183604001998,0.0946613028645515,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902537822723389,0.1664102524518966,0.1164621412754058,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994671583175659,0.050000000745058,0.0479483418166637,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120495676994324,0.1251101195812225,0.563392162322998,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.8868103027344,1.0,0.2320147901773452,1.0,1.0,0.0,1.0,-1.2286170721054075,1.2286157608032229,1.2972458307558554e-06,0.9353727102279664,0.0,0.0,0.0,24.327260971069336,34.0,131.61627197265625,-0.0,156.6136016845703,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991253674030304,0.2603538334369659,0.210385113954544,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473244071006775,0.1006403490900993,0.0956492722034454,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836530447006226,0.1679600477218628,0.11756282299757,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926205515861511,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058729767799377,0.1261002868413925,0.5680040121078491,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9819641113281,1.0,0.2361975610256195,1.0,1.0,0.0,1.0,-1.2476308345794678,1.2476295232772827,1.332074816673412e-06,0.95057213306427,0.0,0.0,0.0,25.462278366088867,37.0,132.0391387939453,-0.0,164.79653930664062,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991253674030304,0.2603538334369659,0.210385113954544,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473244071006775,0.1006403490900993,0.0956492722034454,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836530447006226,0.1679600477218628,0.11756282299757,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926205515861511,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058729767799377,0.1261002868413925,0.5680040121078491,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9819641113281,1.0,0.2361975610256195,1.0,1.0,0.0,1.0,-1.2476308345794678,1.2476295232772827,1.332074816673412e-06,0.95057213306427,0.0,0.0,0.0,25.462278366088867,37.0,132.0391387939453,-0.0,164.79653930664062,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930089712142944,0.2631150186061859,0.2157602310180664,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442466616630554,0.1011700704693794,0.0961649641394615,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795509934425354,0.168745756149292,0.1181237772107124,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885310769081116,0.050000000745058,0.0480025745928287,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019208908081055,0.1265888810157776,0.570304811000824,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4722595214844,289.0296630859375,1.0,0.2385787665843963,1.0,1.0,0.0,1.0,-1.2581613063812256,1.2581599950790403,1.351659193460364e-06,0.9590250253677368,0.0,0.0,0.0,26.150793075561523,37.0,132.2403106689453,-0.0,169.5547332763672,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946707487106324,0.2657312750816345,0.2215759605169296,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408640384674072,0.1017124876379966,0.0966953262686729,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8750233054161072,0.1695385873317718,0.1186917200684547,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840579867362976,0.050000000745058,0.0480260513722896,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975324392318726,0.1270720213651657,0.5725952982902527,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707946777344,289.07745361328125,1.0,0.2411292344331741,1.0,1.0,0.0,1.0,-1.269237756729126,1.269236445426941,1.3725142480325303e-06,0.9679733514785768,0.0,0.0,0.0,26.918684005737305,25.0,132.4251251220703,-0.0,174.73216247558594,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935821890830994,0.2716729342937469,0.2176720201969146,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463704943656921,0.1027719154953956,0.0976747348904609,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816651105880737,0.1710645109415054,0.1197431534528732,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870662331581116,0.050000000745058,0.0480100661516189,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031389117240906,0.1279820799827575,0.5766110420227051,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.471923828125,289.1689147949219,1.0,0.2404305636882782,1.0,1.0,0.0,1.0,-1.2718039751052856,1.2718026638031006,1.3775733123111422e-06,0.9702714085578918,0.0,0.0,0.0,26.55963134765625,25.0,132.0338897705078,-0.0,174.77955627441406,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934368133544922,0.27198126912117,0.2171787023544311,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468694448471069,0.1028169319033622,0.0977148860692977,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822829723358154,0.1711286008358001,0.1197862103581428,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874446630477905,0.050000000745058,0.0480080917477607,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036822080612183,0.1280209571123123,0.5767728686332703,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723815917969,289.1726989746094,1.0,0.2403016090393066,1.0,1.0,0.0,1.0,-1.271504044532776,1.2715026140213013,1.3770074929198015e-06,0.970032811164856,0.0,0.0,0.0,26.50493812561035,28.0,131.98904418945312,-0.0,174.56463623046875,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
