time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123540,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817654490470886,0.2826023995876312,0.1885297000408172,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7740048170089722,0.1040249466896057,0.0987265035510063,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9161853790283204,0.1728040724992752,0.1208613663911819,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7725017666816711,0.1040107980370521,0.0981601625680923,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8312881588935852,0.1291008740663528,0.5809425711631775,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.505615234375,289.2677307128906,1.0,0.2420470565557479,1.0,1.0,0.0,1.0,-1.3048135042190552,1.3048120737075806,1.4406698483071525e-06,0.996414065361023,0.0,0.0,0.0,24.389404296875,31.0,132.6199493408203,-0.0,180.82794189453125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817654490470886,0.2826023995876312,0.1885297000408172,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7740048170089722,0.1040249466896057,0.0987265035510063,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9161853790283204,0.1728040724992752,0.1208613663911819,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7725017666816711,0.1040107980370521,0.0981601625680923,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8312881588935852,0.1291008740663528,0.5809425711631775,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.505615234375,289.2677307128906,1.0,0.2420470565557479,1.0,1.0,0.0,1.0,-1.3048135042190552,1.3048120737075806,1.4406698483071525e-06,0.996414065361023,0.0,0.0,0.0,24.389404296875,31.0,132.6199493408203,-0.0,180.82794189453125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848185777664183,0.2933705449104309,0.1946320831775665,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716289758682251,0.1052671521902084,0.0999140366911888,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122981429100036,0.1745001971721649,0.1220565289258956,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612875699996948,0.0998559966683387,0.0959543213248252,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828122079372406,0.1302215754985809,0.5860662460327148,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.588623046875,289.3634338378906,1.0,0.2449411749839782,1.0,1.0,0.0,1.0,-1.318503499031067,1.3185019493103027,1.4671276176159154e-06,1.0069679021835327,0.0,0.0,0.0,25.12144660949707,34.0,132.520263671875,-0.0,187.0678558349609,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848185777664183,0.2933705449104309,0.1946320831775665,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716289758682251,0.1052671521902084,0.0999140366911888,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122981429100036,0.1745001971721649,0.1220565289258956,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612875699996948,0.0998559966683387,0.0959543213248252,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828122079372406,0.1302215754985809,0.5860662460327148,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.588623046875,289.3634338378906,1.0,0.2449411749839782,1.0,1.0,0.0,1.0,-1.318503499031067,1.3185019493103027,1.4671276176159154e-06,1.0069679021835327,0.0,0.0,0.0,25.12144660949707,34.0,132.520263671875,-0.0,187.0678558349609,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988833785057068,0.3016128540039062,0.2038696408271789,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666661143302917,0.106571726500988,0.1011640131473541,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9051088094711304,0.1762366294860839,0.1232844591140747,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470504641532898,0.0976012870669364,0.0934334099292755,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221631050109863,0.1312729269266128,0.5910366773605347,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6292419433594,289.4586486816406,1.0,0.2487528920173645,1.0,1.0,0.0,1.0,-1.335505127906799,1.3355036973953247,1.500480266258819e-06,1.0201268196105957,0.0,0.0,0.0,26.21379852294922,37.0,132.33128356933594,-0.0,195.39976501464844,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988833785057068,0.3016128540039062,0.2038696408271789,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666661143302917,0.106571726500988,0.1011640131473541,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9051088094711304,0.1762366294860839,0.1232844591140747,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470504641532898,0.0976012870669364,0.0934334099292755,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221631050109863,0.1312729269266128,0.5910366773605347,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6292419433594,289.4586486816406,1.0,0.2487528920173645,1.0,1.0,0.0,1.0,-1.335505127906799,1.3355036973953247,1.500480266258819e-06,1.0201268196105957,0.0,0.0,0.0,26.21379852294922,37.0,132.33128356933594,-0.0,195.39976501464844,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908169507980348,0.3053116202354431,0.2091387957334518,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637173533439636,0.1072521582245826,0.101817786693573,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010592699050904,0.1771211624145507,0.123912014067173,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410287857055664,0.0969776362180709,0.0927199646830558,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185590505599976,0.1317731738090515,0.5934030413627625,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6381530761719,289.5062866210937,1.0,0.2509650886058807,1.0,1.0,0.0,1.0,-1.3453515768051147,1.3453500270843506,1.5200745338006527e-06,1.027801752090454,0.0,0.0,0.0,26.864782333374023,37.0,132.3374786376953,-0.0,200.35646057128903,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927057027816772,0.3088352978229522,0.2147796303033828,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605121731758118,0.1079504489898681,0.1024911776185035,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.896675705909729,0.1780154854059219,0.1245483309030532,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354507446289062,0.0965783298015594,0.0922582522034645,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145712018013,0.1322669386863708,0.5957327485084534,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6418762207031,289.5539855957031,1.0,0.2533583343029022,1.0,1.0,0.0,1.0,-1.3559367656707764,1.3559352159500122,1.541419010209211e-06,1.036150574684143,0.0,0.0,0.0,27.58666038513184,40.0,132.3810272216797,-0.0,205.81011962890625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959937930107116,0.3155057728290558,0.226948857307434,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753491997718811,0.1093969792127609,0.1038932725787162,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869948983192444,0.1798317730426788,0.1258456259965896,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249745726585388,0.0962306931614875,0.0918446108698844,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054372668266296,0.1332547515630722,0.6003946661949158,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395874023437,289.64947509765625,1.0,0.2586191594600677,1.0,1.0,0.0,1.0,-1.378884196281433,1.378882646560669,1.5886574828982702e-06,1.0545504093170166,0.0,0.0,0.0,29.242794036865234,43.0,132.51698303222656,-0.0,218.1156311035156,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959937930107116,0.3155057728290558,0.226948857307434,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753491997718811,0.1093969792127609,0.1038932725787162,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869948983192444,0.1798317730426788,0.1258456259965896,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249745726585388,0.0962306931614875,0.0918446108698844,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054372668266296,0.1332547515630722,0.6003946661949158,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395874023437,289.64947509765625,1.0,0.2586191594600677,1.0,1.0,0.0,1.0,-1.378884196281433,1.378882646560669,1.5886574828982702e-06,1.0545504093170166,0.0,0.0,0.0,29.242794036865234,43.0,132.51698303222656,-0.0,218.1156311035156,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983667731285096,0.3218244016170501,0.2399124950170517,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.745894730091095,0.1109064891934394,0.1053651422262191,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8764113783836365,0.181684523820877,0.1271751970052719,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145575881004333,0.0962531566619873,0.0918504744768142,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795058012008667,0.1342575550079345,0.605151891708374,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302490234375,289.7450866699219,1.0,0.2643990814685821,1.0,1.0,0.0,1.0,-1.4035260677337646,1.403524398803711,1.6404951566073578e-06,1.0743694305419922,0.0,0.0,0.0,31.177209854125977,46.0,132.6544952392578,-0.0,232.12374877929688,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983667731285096,0.3218244016170501,0.2399124950170517,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.745894730091095,0.1109064891934394,0.1053651422262191,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8764113783836365,0.181684523820877,0.1271751970052719,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145575881004333,0.0962531566619873,0.0918504744768142,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795058012008667,0.1342575550079345,0.605151891708374,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302490234375,289.7450866699219,1.0,0.2643990814685821,1.0,1.0,0.0,1.0,-1.4035260677337646,1.403524398803711,1.6404951566073578e-06,1.0743694305419922,0.0,0.0,0.0,31.177209854125977,46.0,132.6544952392578,-0.0,232.12374877929688,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279244899749756,0.2531722784042358,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380253672599792,0.1124776303768158,0.1069050580263137,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653817176818848,0.1835748255252838,0.1285377740859985,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034253478050232,0.0964906513690948,0.092099443078041,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784149169921875,0.1352811604738235,0.6100439429283142,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6181335449219,289.8407897949219,1.0,0.2705663740634918,1.0,1.0,0.0,1.0,-1.4290995597839355,1.4290978908538818,1.695460355222167e-06,1.0949420928955078,0.0,0.0,0.0,33.38080978393555,49.0,132.74867248535156,-0.0,247.61892700195312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279244899749756,0.2531722784042358,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380253672599792,0.1124776303768158,0.1069050580263137,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653817176818848,0.1835748255252838,0.1285377740859985,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034253478050232,0.0964906513690948,0.092099443078041,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784149169921875,0.1352811604738235,0.6100439429283142,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6181335449219,289.8407897949219,1.0,0.2705663740634918,1.0,1.0,0.0,1.0,-1.4290995597839355,1.4290978908538818,1.695460355222167e-06,1.0949420928955078,0.0,0.0,0.0,33.38080978393555,49.0,132.74867248535156,-0.0,247.61892700195312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339092135429382,0.2663971185684204,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301936149597168,0.1141107305884361,0.1085121929645538,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.854437530040741,0.1855039000511169,0.1299336403608322,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922609806060791,0.0968663394451141,0.0925027877092361,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732258439064026,0.136327177286148,0.6150767803192139,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60552978515625,289.9365234375,1.0,0.2770029902458191,1.0,1.0,0.0,1.0,-1.4551070928573608,1.4551054239273071,1.7524869235785443e-06,1.11577045917511,0.0,0.0,0.0,35.82453536987305,52.0,132.78634643554688,-0.0,264.4046325683594,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339092135429382,0.2663971185684204,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301936149597168,0.1141107305884361,0.1085121929645538,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.854437530040741,0.1855039000511169,0.1299336403608322,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922609806060791,0.0968663394451141,0.0925027877092361,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732258439064026,0.136327177286148,0.6150767803192139,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60552978515625,289.9365234375,1.0,0.2770029902458191,1.0,1.0,0.0,1.0,-1.4551070928573608,1.4551054239273071,1.7524869235785443e-06,1.11577045917511,0.0,0.0,0.0,35.82453536987305,52.0,132.78634643554688,-0.0,264.4046325683594,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368777930736542,0.2730062901973724,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.726401150226593,0.1149509772658348,0.1093405410647392,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491917848587036,0.1864834725856781,0.1306438148021698,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868915557861328,0.0970934256911277,0.092747114598751,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679579257965088,0.1368590891361236,0.6176445484161377,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59942626953125,289.984375,1.0,0.2802934944629669,1.0,1.0,0.0,1.0,-1.4682631492614746,1.4682613611221311,1.7817515072238166e-06,1.1262547969818115,0.0,0.0,0.0,37.117218017578125,52.0,132.7879180908203,-0.0,273.2478332519531,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398317396640777,0.2796458601951599,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.722728967666626,0.1158074289560318,0.110185295343399,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.844172477722168,0.1874734163284301,0.1313620209693908,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817392706871033,0.0973429083824157,0.093015044927597,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629036903381348,0.1373972296714782,0.6202456951141357,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.593505859375,290.0322265625,1.0,0.2836212813854217,1.0,1.0,0.0,1.0,-1.481554388999939,1.4815526008605957,1.811604420254298e-06,1.1368144750595093,0.0,0.0,0.0,38.44582748413086,40.0,132.78355407714844,-0.0,282.3861999511719,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346724659204483,0.2787278890609741,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267746925354004,0.1175526306033134,0.1118179634213447,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478879928588867,0.1894694417715072,0.1327448934316635,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838183999061584,0.0978840216994285,0.0935064107179641,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657057642936707,0.1384879201650619,0.625068724155426,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.58892822265625,290.1276550292969,1.0,0.2842483222484588,1.0,1.0,0.0,1.0,-1.4904658794403076,1.4904640913009644,1.8318802403882728e-06,1.1439695358276367,0.0,0.0,0.0,38.45912170410156,43.0,132.30723571777344,-0.0,286.36871337890625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346724659204483,0.2787278890609741,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267746925354004,0.1175526306033134,0.1118179634213447,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478879928588867,0.1894694417715072,0.1327448934316635,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838183999061584,0.0978840216994285,0.0935064107179641,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657057642936707,0.1384879201650619,0.625068724155426,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.58892822265625,290.1276550292969,1.0,0.2842483222484588,1.0,1.0,0.0,1.0,-1.4904658794403076,1.4904640913009644,1.8318802403882728e-06,1.1439695358276367,0.0,0.0,0.0,38.45912170410156,43.0,132.30723571777344,-0.0,286.36871337890625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551799654960632,0.2792954444885254,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297356128692627,0.1193872168660163,0.1135326623916626,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502537608146667,0.1915331780910492,0.1341733187437057,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848312020301819,0.0985203608870506,0.0940870270133018,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673322558403015,0.1396916359663009,0.6303355097770691,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2220458984375,1.0,0.2863565683364868,1.0,1.0,0.0,1.0,-1.5019336938858032,1.50193190574646,1.857874963206996e-06,1.152881741523743,0.0,0.0,0.0,38.76029968261719,46.0,131.6888885498047,-0.0,292.2845764160156,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551799654960632,0.2792954444885254,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297356128692627,0.1193872168660163,0.1135326623916626,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502537608146667,0.1915331780910492,0.1341733187437057,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848312020301819,0.0985203608870506,0.0940870270133018,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673322558403015,0.1396916359663009,0.6303355097770691,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2220458984375,1.0,0.2863565683364868,1.0,1.0,0.0,1.0,-1.5019336938858032,1.50193190574646,1.857874963206996e-06,1.152881741523743,0.0,0.0,0.0,38.76029968261719,46.0,131.6888885498047,-0.0,292.2845764160156,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640885651111603,0.2820739448070526,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314651608467102,0.1216628178954124,0.1155465096235275,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508511185646057,0.1940064281225204,0.1358035057783126,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846967339515686,0.0996016263961792,0.094970665872097,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675354480743408,0.1413505375385284,0.6371104717254639,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6132202148437,290.316650390625,1.0,0.2895205616950989,1.0,1.0,0.0,1.0,-1.518834948539734,1.518833041191101,1.896775643217552e-06,1.1661616563796997,0.0,0.0,0.0,39.53482818603516,49.0,131.61155700683594,-0.0,302.00201416015625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640885651111603,0.2820739448070526,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314651608467102,0.1216628178954124,0.1155465096235275,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508511185646057,0.1940064281225204,0.1358035057783126,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846967339515686,0.0996016263961792,0.094970665872097,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675354480743408,0.1413505375385284,0.6371104717254639,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6132202148437,290.316650390625,1.0,0.2895205616950989,1.0,1.0,0.0,1.0,-1.518834948539734,1.518833041191101,1.896775643217552e-06,1.1661616563796997,0.0,0.0,0.0,39.53482818603516,49.0,131.61155700683594,-0.0,302.00201416015625,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736024796962738,0.2852404117584228,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734050989151001,0.1245853826403617,0.1181882470846176,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8519113063812256,0.1970638632774353,0.1378581821918487,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.685841977596283,0.1013367101550102,0.0964883714914321,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685762643814087,0.1436562538146972,0.6468750834465027,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.631591796875,290.4114990234375,1.0,0.2936767041683197,1.0,1.0,0.0,1.0,-1.5418161153793335,1.541814208030701,1.9505609998304863e-06,1.1842671632766724,0.0,0.0,0.0,40.49967956542969,52.0,131.80270385742188,-0.0,315.2938232421875,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736024796962738,0.2852404117584228,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734050989151001,0.1245853826403617,0.1181882470846176,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8519113063812256,0.1970638632774353,0.1378581821918487,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.685841977596283,0.1013367101550102,0.0964883714914321,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685762643814087,0.1436562538146972,0.6468750834465027,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.631591796875,290.4114990234375,1.0,0.2936767041683197,1.0,1.0,0.0,1.0,-1.5418161153793335,1.541814208030701,1.9505609998304863e-06,1.1842671632766724,0.0,0.0,0.0,40.49967956542969,52.0,131.80270385742188,-0.0,315.2938232421875,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785477876663208,0.2870376408100128,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355198860168457,0.1262386441230774,0.119704782962799,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524757027626038,0.1987567394971847,0.1390109062194824,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686719536781311,0.1023985594511032,0.097445398569107,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692580819129944,0.1449975222349167,0.6526743173599243,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6418151855469,290.45904541015625,1.0,0.2960953712463379,1.0,1.0,0.0,1.0,-1.5552879571914673,1.555285930633545,1.9825542949547525e-06,1.1948922872543335,0.0,0.0,0.0,41.061920166015625,52.0,131.94871520996094,-0.0,323.2413635253906,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.383598119020462,0.2890030443668365,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370424270629883,0.1280013173818588,0.1213318035006523,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8530070185661316,0.2005403637886047,0.1402319967746734,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877197027206421,0.1035707965493202,0.0985141322016716,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699799537658691,0.1464438140392303,0.658981204032898,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6524658203125,290.50665283203125,1.0,0.2987222075462341,1.0,1.0,0.0,1.0,-1.569920301437378,1.5699182748794556,2.0176878479105653e-06,1.206437349319458,0.0,0.0,0.0,41.680213928222656,55.0,132.10598754882812,-0.0,332.0328674316406,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939692378044128,0.2934434115886688,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401577234268188,0.1318187117576599,0.1248778253793716,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539100885391235,0.2043458223342895,0.1428513526916504,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899617910385132,0.1062083169817924,0.1009454801678657,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714487314224243,0.1496102213859558,0.6729066371917725,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6743469238281,290.60211181640625,1.0,0.3045451045036316,1.0,1.0,0.0,1.0,-1.6022884845733645,1.6022863388061523,2.09681888918567e-06,1.2319819927215576,0.0,0.0,0.0,43.08371353149414,58.0,132.41690063476562,-0.0,352.0986328125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939692378044128,0.2934434115886688,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401577234268188,0.1318187117576599,0.1248778253793716,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539100885391235,0.2043458223342895,0.1428513526916504,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899617910385132,0.1062083169817924,0.1009454801678657,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714487314224243,0.1496102213859558,0.6729066371917725,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6743469238281,290.60211181640625,1.0,0.3045451045036316,1.0,1.0,0.0,1.0,-1.6022884845733645,1.6022863388061523,2.09681888918567e-06,1.2319819927215576,0.0,0.0,0.0,43.08371353149414,58.0,132.41690063476562,-0.0,352.0986328125,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046550989151001,0.2985062301158905,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433138489723206,0.1359860002994537,0.1287695914506912,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546003103256226,0.2084331661462783,0.1456773579120636,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924314498901367,0.1091939583420753,0.1037221103906631,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728996276855469,0.1530950665473938,0.6883401870727539,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962890625,290.6977844238281,1.0,0.311041384935379,1.0,1.0,0.0,1.0,-1.6382930278778076,1.6382908821105957,2.187116933782818e-06,1.260393500328064,0.0,0.0,0.0,44.69898223876953,61.0,132.6891632080078,-0.0,375.4287109375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046550989151001,0.2985062301158905,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433138489723206,0.1359860002994537,0.1287695914506912,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546003103256226,0.2084331661462783,0.1456773579120636,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924314498901367,0.1091939583420753,0.1037221103906631,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728996276855469,0.1530950665473938,0.6883401870727539,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962890625,290.6977844238281,1.0,0.311041384935379,1.0,1.0,0.0,1.0,-1.6382930278778076,1.6382908821105957,2.187116933782818e-06,1.260393500328064,0.0,0.0,0.0,44.69898223876953,61.0,132.6891632080078,-0.0,375.4287109375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156304001808166,0.3040778040885925,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465243339538574,0.1404748708009719,0.1329753100872039,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551493883132935,0.2127777338027954,0.1486892849206924,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951069831848145,0.1124961972236633,0.1068090498447418,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743546962738037,0.1568637639284134,0.7050998210906982,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7179260253906,290.79364013671875,1.0,0.318120926618576,1.0,1.0,0.0,1.0,-1.6774741411209106,1.6774718761444092,2.288098585268017e-06,1.291297197341919,0.0,0.0,0.0,46.50729370117188,64.0,132.90516662597656,-0.0,402.0152893066406,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156304001808166,0.3040778040885925,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465243339538574,0.1404748708009719,0.1329753100872039,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551493883132935,0.2127777338027954,0.1486892849206924,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951069831848145,0.1124961972236633,0.1068090498447418,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743546962738037,0.1568637639284134,0.7050998210906982,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7179260253906,290.79364013671875,1.0,0.318120926618576,1.0,1.0,0.0,1.0,-1.6774741411209106,1.6774718761444092,2.288098585268017e-06,1.291297197341919,0.0,0.0,0.0,46.50729370117188,64.0,132.90516662597656,-0.0,402.0152893066406,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268885552883148,0.3100088834762573,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498488426208496,0.1452654749155044,0.1374725550413131,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556711077690125,0.2173631936311721,0.1518732160329818,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980199813842773,0.1160926669836044,0.1101813539862632,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758874893188477,0.1608929187059402,0.7230608463287354,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73907470703125,290.8896179199219,1.0,0.3256959021091461,1.0,1.0,0.0,1.0,-1.719431757926941,1.71942937374115,2.3993679860723205e-06,1.3243670463562012,0.0,0.0,0.0,48.48321914672852,67.0,133.06312561035156,-0.0,431.8493041992188,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
