time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268885552883148,0.3100088834762573,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498488426208496,0.1452654749155044,0.1374725550413131,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556711077690125,0.2173631936311721,0.1518732160329818,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980199813842773,0.1160926669836044,0.1101813539862632,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758874893188477,0.1608929187059402,0.7230608463287354,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73907470703125,290.8896179199219,1.0,0.3256959021091461,1.0,1.0,0.0,1.0,-1.719431757926941,1.71942937374115,2.3993679860723205e-06,1.3243670463562012,0.0,0.0,0.0,48.48321914672852,67.0,133.06312561035156,-0.0,431.8493041992188,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326261878013611,0.3130682706832886,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515742182731628,0.1477710604667663,0.1398270577192306,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559544086456299,0.2197439968585968,0.1535276025533676,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699578583240509,0.1179977655410766,0.1119704768061637,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767071723937988,0.1630016416311264,0.7324720025062561,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.74951171875,290.9376220703125,1.0,0.3296483755111694,1.0,1.0,0.0,1.0,-1.741363763809204,1.7413612604141235,2.458814606143278e-06,1.341641187667847,0.0,0.0,0.0,49.527305603027344,67.0,133.12159729003906,-0.0,448.0024719238281,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384383857250213,0.3161647319793701,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533557415008545,0.1503489166498184,0.1422505527734756,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562726974487305,0.2221825569868087,0.1552226841449737,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012152075767517,0.1199725717306137,0.1138263568282127,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775783538818359,0.1651716828346252,0.7421616315841675,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.75982666015625,290.98565673828125,1.0,0.3336998522281647,1.0,1.0,0.0,1.0,-1.763888597488403,1.7638860940933228,2.5207839371432783e-06,1.3593735694885254,0.0,0.0,0.0,50.60439300537109,70.0,133.1676025390625,-0.0,464.9868774414063,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502957165241241,0.3224076926708221,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757121205329895,0.155719980597496,0.1473024189472198,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570611476898193,0.2272320687770843,0.1587337404489517,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047444581985474,0.1241292059421539,0.1177356913685798,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795135974884033,0.1696940958499908,0.7623649835586548,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.78033447265625,291.08172607421875,1.0,0.3420735895633697,1.0,1.0,0.0,1.0,-1.810616970062256,1.8106143474578853,2.652285274962196e-06,1.3961288928985596,0.0,0.0,0.0,52.84685134887695,73.0,133.2266082763672,-0.0,501.49456787109375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502957165241241,0.3224076926708221,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757121205329895,0.155719980597496,0.1473024189472198,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570611476898193,0.2272320687770843,0.1587337404489517,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047444581985474,0.1241292059421539,0.1177356913685798,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795135974884033,0.1696940958499908,0.7623649835586548,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.78033447265625,291.08172607421875,1.0,0.3420735895633697,1.0,1.0,0.0,1.0,-1.810616970062256,1.8106143474578853,2.652285274962196e-06,1.3961288928985596,0.0,0.0,0.0,52.84685134887695,73.0,133.2266082763672,-0.0,501.49456787109375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.462476521730423,0.3286166787147522,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612077593803406,0.1613733619451522,0.1526215970516204,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581225872039795,0.2325081378221511,0.162402793765068,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086426019668579,0.1285563558340072,0.1219018474221229,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817636132240295,0.1744554936885833,0.7836418151855469,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006896972656,291.1778259277344,1.0,0.3507654368877411,1.0,1.0,0.0,1.0,-1.859416127204895,1.859413385391236,2.7938256152992835e-06,1.4344663619995115,0.0,0.0,0.0,55.18806457519531,76.0,133.24853515625,-0.0,541.448974609375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.462476521730423,0.3286166787147522,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612077593803406,0.1613733619451522,0.1526215970516204,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581225872039795,0.2325081378221511,0.162402793765068,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086426019668579,0.1285563558340072,0.1219018474221229,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817636132240295,0.1744554936885833,0.7836418151855469,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006896972656,291.1778259277344,1.0,0.3507654368877411,1.0,1.0,0.0,1.0,-1.859416127204895,1.859413385391236,2.7938256152992835e-06,1.4344663619995115,0.0,0.0,0.0,55.18806457519531,76.0,133.24853515625,-0.0,541.448974609375,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750003218650818,0.3346943855285644,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656666040420532,0.1673085242509842,0.158206358551979,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595229387283325,0.2380110025405883,0.166229173541069,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128300070762634,0.1332527250051498,0.1263223886489868,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843835353851318,0.1794559210538864,0.8059864044189453,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82110595703125,291.2738952636719,1.0,0.359738826751709,1.0,1.0,0.0,1.0,-1.9101535081863403,1.9101505279541016,2.945497499240446e-06,1.4742729663848877,0.0,0.0,0.0,57.60970687866211,79.0,133.2410888671875,-0.0,584.9763793945312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750003218650818,0.3346943855285644,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656666040420532,0.1673085242509842,0.158206358551979,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595229387283325,0.2380110025405883,0.166229173541069,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128300070762634,0.1332527250051498,0.1263223886489868,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843835353851318,0.1794559210538864,0.8059864044189453,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82110595703125,291.2738952636719,1.0,0.359738826751709,1.0,1.0,0.0,1.0,-1.9101535081863403,1.9101505279541016,2.945497499240446e-06,1.4742729663848877,0.0,0.0,0.0,57.60970687866211,79.0,133.2410888671875,-0.0,584.9763793945312,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9990000128746032,0.4826539754867553,0.3382275402545929,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.7685253620147705,0.1709888875484466,0.1616692245006561,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.8605436682701111,0.2414071410894394,0.168590173125267,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.7154441475868225,0.1361867636442184,0.1290841549634933,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.7861435413360596,0.1825577765703201,0.8198449611663818,291.3249816894531,286.30877685546875,291.43243408203125,286.0091857910156,291.42974853515625,297.8333740234375,291.3312683105469,1.0,0.3652217090129852,1.0,1.0,0.0,1.0,-1.9413461685180664,1.941343069076538,3.040996716663358e-06,1.4987174272537231,0.9841591715812684,0.9841591715812684,0.0,59.087928771972656,79.0,133.2255096435547,-0.0,612.7456665039062,1.0,283.1644592285156,287.4449462890625,288.5560913085937,287.8618469238281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,7.988209999014599e-21,3.9941049995072994e-21,3.994104595610516e-21,0.0,0.0,-0.0,3.002166522492189e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2996826171875,0.9990000128746032,0.485122412443161,0.3410311341285705,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404052734375,0.769978940486908,0.1726382225751876,0.163929745554924,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4131164550781,0.8606643676757812,0.2423022389411926,0.1700599193572998,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.7167603969573975,0.1375059634447097,0.1308954805135727,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5133972167969,0.7868313789367676,0.1837379038333892,0.8287537097930908,289.3596496582031,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82403564453125,288.8219909667969,1.0,0.3689414262771606,1.0,1.0,0.0,1.0,-1.9620710611343384,1.96206796169281,3.1054839837452164e-06,1.5150136947631836,0.9830785393714904,0.9830785393714904,0.0,60.17658996582031,82.0,9391.2744140625,-0.0,631.9949951171875,1.0,283.2047119140625,290.21661376953125,289.0310974121094,288.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,1492.2596435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0238772388547658,1.0,0.0,0.0,0.800284206867218,0.8002902269363403,6.355443105121594e-08,4.224307060241699,4.224296569824219,1.0133269825018942e-05,0.0,0.0,-0.0,3680.115966796875,0.0,16.577953338623047,1889.0357666015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78985595703125,0.9990000128746032,0.4754921197891235,0.3548800945281982,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.759769856929779,0.1702395975589752,0.1638757139444351,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82867431640625,0.847000777721405,0.236444666981697,0.168460875749588,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.7071581482887268,0.1355485320091247,0.1308594048023224,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617553710937,0.7749709486961365,0.1802485436201095,0.8248363733291626,286.8103942871094,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.703125,286.6459655761719,1.0,0.3729903101921081,1.0,1.0,0.0,1.0,-1.9720025062561035,1.9719992876052856,3.137227622573846e-06,1.5232096910476685,0.9601095914840698,0.9601095914840698,0.0,63.29873275756836,82.0,11179.94140625,-0.0,650.0718994140625,1.0,283.1854553222656,286.6882019042969,290.1190795898437,289.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,2337.416748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1894881278276443,1.0,0.0,0.0,0.9920660257339478,0.9920679926872252,6.661716156486365e-08,4.264689922332764,4.264679908752441,9.79645938059548e-06,0.0,0.0,-0.0,3573.099609375,0.0,30.21385765075684,1895.268798828125,0.0,0.0,0.2533997893333435,1.0,0.0,3.0,1.0,0.0
12126360,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.9990000128746032,0.4625435471534729,0.3769086897373199,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7411692142486572,0.1666238903999328,0.161099836230278,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.8239935040473938,0.2291494160890579,0.1638701558113098,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.6879945993423462,0.132587730884552,0.1286231130361557,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7538190484046936,0.1751973628997802,0.8059483766555786,285.9734191894531,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.556884765625,285.9130554199219,1.0,0.3760652542114258,1.0,1.0,0.0,1.0,-1.9642560482025144,1.9642529487609863,3.1132399271882605e-06,1.5173522233963013,0.9507256746292114,0.9507256746292114,0.0,67.88495635986328,70.0,11801.1552734375,-0.0,659.430419921875,1.0,283.17022705078125,285.6441955566406,290.5937194824219,290.3598022460937,293.1499938964844,293.1499938964844,283.1499938964844,3786.500732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748862147331238,1.0,0.0,0.0,1.249732494354248,1.2497352361679075,1.0425920038414917e-07,4.265887260437012,4.265877723693848,9.786243026610464e-06,0.0,0.0,-0.0,3630.869140625,0.0,60.43072128295898,1895.43212890625,0.0,233.52813720703125,0.3191797733306885,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480074048042297,0.3953651487827301,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250269055366516,0.1628152281045913,0.1573797762393951,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023562431335449,0.2218465954065323,0.1583682894706726,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707081198692322,0.1294127106666565,0.1255777180194854,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349333763122559,0.169519692659378,0.780109703540802,285.5434875488281,286.1136779785156,291.6202392578125,286.0704650878906,291.6175537109375,297.3995056152344,285.51220703125,1.0,0.3758957087993622,1.0,1.0,0.0,1.0,-1.9406733512878416,1.9406702518463133,3.0402352422242984e-06,1.499098539352417,0.9421523809432985,0.9421523809432985,0.0,71.5203857421875,70.0,12311.603515625,-0.0,653.306884765625,1.0,283.1585388183594,285.14031982421875,290.5202331542969,290.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,5943.24365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521512031555176,1.0,0.0,0.0,1.554044485092163,1.554048776626587,1.611471134310705e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3607.875,0.0,116.47489166259766,1895.43701171875,0.0,695.62353515625,0.3908658325672149,1.0,0.0,3.0,1.0,0.0
12126480,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.99895977973938,0.4404182732105255,0.4007389843463897,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7180873155593872,0.160926342010498,0.1553961634635925,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.7925263047218323,0.2182956933975219,0.1555493623018264,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.6634271740913391,0.1277930587530136,0.1239131242036819,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7265905141830444,0.1664677709341049,0.7653920650482178,285.3794250488281,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3230895996094,285.3567199707031,1.0,0.3744868636131286,1.0,1.0,0.0,1.0,-1.9218980073928835,1.9218950271606443,2.9828167953382945e-06,1.4845699071884155,0.9361493587493896,0.9361493587493896,0.0,72.7536392211914,58.0,12488.1376953125,-0.0,642.9849853515625,1.0,283.1545104980469,284.94842529296875,290.31622314453125,290.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,7342.2509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635774552822113,1.0,0.0,0.0,1.7186291217803955,1.7186343669891355,1.9708696186171442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.15771484375,0.0,157.79803466796875,1895.4371337890625,0.0,1145.4903564453125,0.4339417219161987,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9864335656166076,0.4302054941654205,0.3890126943588257,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7081637978553772,0.1578261852264404,0.1519478857517242,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786884903907776,0.2122292816638946,0.1506334096193313,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6534920334815979,0.1249775886535644,0.1208658367395401,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134036421775818,0.1606986224651336,0.7365487217903137,285.1014099121094,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08905029296875,1.0,0.3667337894439697,1.0,1.0,0.0,1.0,-1.8592662811279297,1.8592634201049805,2.7947623948421096e-06,1.435350775718689,0.9204047322273254,0.9204047322273254,0.0,73.12448120117188,46.0,12656.6103515625,-0.0,598.108154296875,1.0,283.1506652832031,284.6208801269531,289.7046813964844,289.773193359375,293.1499938964844,293.1499938964844,283.1499938964844,11219.005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531285285949707,1.0,0.0,0.0,2.0915863513946533,2.091593980789185,2.9190729833317164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.54052734375,0.0,285.91119384765625,1895.4371337890625,0.0,2052.577880859375,0.525309145450592,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9864335656166076,0.4302054941654205,0.3890126943588257,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7081637978553772,0.1578261852264404,0.1519478857517242,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7786884903907776,0.2122292816638946,0.1506334096193313,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6534920334815979,0.1249775886535644,0.1208658367395401,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134036421775818,0.1606986224651336,0.7365487217903137,285.1014099121094,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08905029296875,1.0,0.3667337894439697,1.0,1.0,0.0,1.0,-1.8592662811279297,1.8592634201049805,2.7947623948421096e-06,1.435350775718689,0.9204047322273254,0.9204047322273254,0.0,73.12448120117188,46.0,12656.6103515625,-0.0,598.108154296875,1.0,283.1506652832031,284.6208801269531,289.7046813964844,289.773193359375,293.1499938964844,293.1499938964844,283.1499938964844,11219.005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531285285949707,1.0,0.0,0.0,2.0915863513946533,2.091593980789185,2.9190729833317164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.54052734375,0.0,285.91119384765625,1895.4371337890625,0.0,2052.577880859375,0.525309145450592,1.0,0.0,3.0,1.0,0.0
12126660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985827207565308,0.4271972477436065,0.3849214315414428,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192980051040649,0.1567701399326324,0.1502896249294281,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.789274275302887,0.2091167718172073,0.1478603929281234,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633898019790649,0.1238212436437606,0.1191884726285934,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209929823875427,0.1574187576770782,0.7182488441467285,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9541931152344,1.0,0.3563863039016723,1.0,1.0,0.0,1.0,-1.8250250816345213,1.8250223398208616,2.6947764126816764e-06,1.408306360244751,0.9038044810295104,0.9038044810295104,0.0,66.84048461914062,34.0,12782.6162109375,-0.0,554.41650390625,1.0,283.15008544921875,284.44952392578125,289.2979431152344,289.29510498046875,293.1499938964844,293.1499938964844,283.1499938964844,14947.5888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800158262252808,1.0,0.0,0.0,2.3708317279815674,2.3708417415618896,3.7505489558498084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.04296875,0.0,418.9858703613281,1895.4371337890625,0.0,2290.2822265625,0.5940312147140503,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985827207565308,0.4271972477436065,0.3849214315414428,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192980051040649,0.1567701399326324,0.1502896249294281,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.789274275302887,0.2091167718172073,0.1478603929281234,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633898019790649,0.1238212436437606,0.1191884726285934,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209929823875427,0.1574187576770782,0.7182488441467285,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9541931152344,1.0,0.3563863039016723,1.0,1.0,0.0,1.0,-1.8250250816345213,1.8250223398208616,2.6947764126816764e-06,1.408306360244751,0.9038044810295104,0.9038044810295104,0.0,66.84048461914062,34.0,12782.6162109375,-0.0,554.41650390625,1.0,283.15008544921875,284.44952392578125,289.2979431152344,289.29510498046875,293.1499938964844,293.1499938964844,283.1499938964844,14947.5888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800158262252808,1.0,0.0,0.0,2.3708317279815674,2.3708417415618896,3.7505489558498084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.04296875,0.0,418.9858703613281,1895.4371337890625,0.0,2290.2822265625,0.5940312147140503,1.0,0.0,3.0,1.0,0.0
12126780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299462139606476,0.3601152598857879,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353248000144958,0.1570671051740646,0.1500518769025802,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064730763435364,0.20765420794487,0.1464251726865768,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795616149902344,0.1238217055797576,0.1187069565057754,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341832518577576,0.155799388885498,0.7082119584083557,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8723449707031,1.0,0.3437548577785492,1.0,1.0,0.0,1.0,-1.78061842918396,1.7806158065795898,2.568703848737641e-06,1.3735308647155762,0.8866227865219116,0.8866227865219116,0.0,59.815799713134766,25.0,12770.330078125,-0.0,503.3371276855469,1.0,283.1499938964844,284.3449401855469,289.1248474121094,289.0619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18284.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678763270378113,1.0,0.0,0.0,2.56866192817688,2.568674087524414,4.402580486839725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.96826171875,0.0,536.755615234375,1895.4371337890625,0.0,2182.003173828125,0.6372132301330566,1.0,0.0,3.0,1.0,0.0
12126840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299462139606476,0.3601152598857879,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353248000144958,0.1570671051740646,0.1500518769025802,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064730763435364,0.20765420794487,0.1464251726865768,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795616149902344,0.1238217055797576,0.1187069565057754,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341832518577576,0.155799388885498,0.7082119584083557,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8723449707031,1.0,0.3437548577785492,1.0,1.0,0.0,1.0,-1.78061842918396,1.7806158065795898,2.568703848737641e-06,1.3735308647155762,0.8866227865219116,0.8866227865219116,0.0,59.815799713134766,25.0,12770.330078125,-0.0,503.3371276855469,1.0,283.1499938964844,284.3449401855469,289.1248474121094,289.0619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18284.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678763270378113,1.0,0.0,0.0,2.56866192817688,2.568674087524414,4.402580486839725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.96826171875,0.0,536.755615234375,1895.4371337890625,0.0,2182.003173828125,0.6372132301330566,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.4342195093631744,0.3445426821708679,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459390163421631,0.1575798392295837,0.15029838681221,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.817409098148346,0.2073172777891159,0.1460098177194595,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905099749565125,0.1241484656929969,0.1187881380319595,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.743434727191925,0.1554622948169708,0.7053952813148499,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253723144531,284.8514709472656,1.0,0.3371836543083191,1.0,1.0,0.0,1.0,-1.7584304809570312,1.758427977561951,2.5068882223422406e-06,1.3560162782669067,0.8782021999359131,0.8782021999359131,0.0,56.06447219848633,25.0,12712.9697265625,-0.0,477.9481201171875,1.0,283.1499938964844,284.3197631835937,289.0944519042969,289.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,19268.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564011812210083,1.0,0.0,0.0,2.6064136028289795,2.6064260005950928,4.532940636181593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.557373046875,0.0,563.1317138671875,1895.4371337890625,0.0,2081.08203125,0.6493666172027588,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399469196796417,0.3276391625404358,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588557004928589,0.1582880914211273,0.1507427841424942,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8298750519752502,0.2071805894374847,0.1457473933696746,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035027742385864,0.1246550157666206,0.1190492585301399,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7549587488174438,0.1554000973701477,0.7038670778274536,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353576660156,1.0,0.3304633200168609,1.0,1.0,0.0,1.0,-1.7368305921554563,1.736828088760376,2.447575525366119e-06,1.33895742893219,0.8693381547927856,0.8693381547927856,0.0,52.21841430664063,28.0,12659.9775390625,-0.0,453.2157897949219,1.0,283.1499938964844,284.2998962402344,289.0882873535156,288.98553466796875,293.1499938964844,293.1499938964844,283.1499938964844,20187.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441811561584473,1.0,0.0,0.0,2.63804030418396,2.6380529403686523,4.643614772703586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.4521484375,0.0,586.3080444335938,1895.4371337890625,0.0,1975.325439453125,0.6545562148094177,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536401927471161,0.3012531101703644,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830936908721924,0.1601969897747039,0.1522002071142196,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.851996660232544,0.2073937356472015,0.1456422954797744,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253804802894592,0.1261294484138488,0.1201062873005867,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765982747077942,0.1559882313013076,0.7045373916625977,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214428126811981,1.0,1.0,0.0,1.0,-1.7088332176208496,1.7088308334350586,2.371706159465248e-06,1.3166213035583496,0.852349579334259,0.852349579334259,0.0,46.685020446777344,31.0,12599.669921875,-0.0,420.4017639160156,1.0,283.1499938964844,284.29376220703125,289.11895751953125,288.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,21117.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218405604362488,1.0,0.0,0.0,2.632642269134521,2.632655143737793,4.624630776106642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.052490234375,0.0,588.18115234375,1895.4371337890625,0.0,1787.191650390625,0.6540126204490662,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536401927471161,0.3012531101703644,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830936908721924,0.1601969897747039,0.1522002071142196,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.851996660232544,0.2073937356472015,0.1456422954797744,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253804802894592,0.1261294484138488,0.1201062873005867,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765982747077942,0.1559882313013076,0.7045373916625977,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214428126811981,1.0,1.0,0.0,1.0,-1.7088332176208496,1.7088308334350586,2.371706159465248e-06,1.3166213035583496,0.852349579334259,0.852349579334259,0.0,46.685020446777344,31.0,12599.669921875,-0.0,420.4017639160156,1.0,283.1499938964844,284.29376220703125,289.11895751953125,288.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,21117.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218405604362488,1.0,0.0,0.0,2.632642269134521,2.632655143737793,4.624630776106642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.052490234375,0.0,588.18115234375,1895.4371337890625,0.0,1787.191650390625,0.6540126204490662,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678661525249481,0.2809961438179016,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056680560112,0.1626206636428833,0.1542382091283798,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724546432495117,0.2081058472394943,0.1459555774927139,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442684769630432,0.1280857771635055,0.1217111125588417,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970356941223145,0.1572904139757156,0.7089918255805969,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8515625,1.0,0.3157064020633697,1.0,1.0,0.0,1.0,-1.694602370262146,1.694599986076355,2.333594693482155e-06,1.30517840385437,0.8360201716423035,0.8360201716423035,0.0,42.87931823730469,49.0,12603.0791015625,-0.0,401.2369079589844,1.0,283.1499938964844,284.3159484863281,289.177490234375,289.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,21331.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706149697303772,1.0,0.0,0.0,2.578881025314331,2.5788936614990234,4.437679876900802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.94189453125,0.0,558.5200805664062,1895.4371337890625,0.0,1659.619140625,0.6418858170509338,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678661525249481,0.2809961438179016,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056680560112,0.1626206636428833,0.1542382091283798,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724546432495117,0.2081058472394943,0.1459555774927139,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442684769630432,0.1280857771635055,0.1217111125588417,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970356941223145,0.1572904139757156,0.7089918255805969,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8515625,1.0,0.3157064020633697,1.0,1.0,0.0,1.0,-1.694602370262146,1.694599986076355,2.333594693482155e-06,1.30517840385437,0.8360201716423035,0.8360201716423035,0.0,42.87931823730469,49.0,12603.0791015625,-0.0,401.2369079589844,1.0,283.1499938964844,284.3159484863281,289.177490234375,289.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,21331.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706149697303772,1.0,0.0,0.0,2.578881025314331,2.5788936614990234,4.437679876900802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.94189453125,0.0,558.5200805664062,1895.4371337890625,0.0,1659.619140625,0.6418858170509338,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801360368728637,0.2807933688163757,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103619813919067,0.1654653251171112,0.1568273901939392,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8741024732589722,0.2092329859733581,0.1466682255268097,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485473155975342,0.1304375082254409,0.1238419637084007,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001355528831482,0.1590842455625534,0.7165428400039673,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540405273437,284.9007263183594,1.0,0.3187286853790283,1.0,1.0,0.0,1.0,-1.7099250555038452,1.7099226713180542,2.373850975345704e-06,1.3168582916259766,0.8207477331161499,0.8207477331161499,0.0,43.16318893432617,67.0,12766.806640625,-0.0,410.7904052734375,1.0,283.1499938964844,284.3675842285156,289.2420654296875,289.11639404296875,293.1499938964844,293.1499938964844,283.1499938964844,21038.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981016993522644,1.0,0.0,0.0,2.495524406433105,2.4955363273620605,4.155440080921835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.104736328125,0.0,511.537109375,1895.4371337890625,0.0,1595.804443359375,0.6226266622543335,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801360368728637,0.2807933688163757,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103619813919067,0.1654653251171112,0.1568273901939392,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8741024732589722,0.2092329859733581,0.1466682255268097,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485473155975342,0.1304375082254409,0.1238419637084007,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001355528831482,0.1590842455625534,0.7165428400039673,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540405273437,284.9007263183594,1.0,0.3187286853790283,1.0,1.0,0.0,1.0,-1.7099250555038452,1.7099226713180542,2.373850975345704e-06,1.3168582916259766,0.8207477331161499,0.8207477331161499,0.0,43.16318893432617,67.0,12766.806640625,-0.0,410.7904052734375,1.0,283.1499938964844,284.3675842285156,289.2420654296875,289.11639404296875,293.1499938964844,293.1499938964844,283.1499938964844,21038.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981016993522644,1.0,0.0,0.0,2.495524406433105,2.4955363273620605,4.155440080921835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.104736328125,0.0,511.537109375,1895.4371337890625,0.0,1595.804443359375,0.6226266622543335,1.0,0.0,3.0,1.0,0.0
12127380,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875448048114776,0.2984758615493774,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798943281173706,0.168639451265335,0.1598714292049408,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585423827171326,0.2107124924659729,0.1477271020412445,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390435934066772,0.1330983787775039,0.126407116651535,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870616912841797,0.1610960811376571,0.7259582281112671,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9785461425781,1.0,0.3285826444625854,1.0,1.0,0.0,1.0,-1.7504538297653198,1.7504513263702393,2.4833409497659886e-06,1.3485082387924194,0.8070172667503357,0.8070172667503357,0.0,47.07587432861328,85.0,13079.7197265625,-0.0,446.2102661132813,1.0,283.1499938964844,284.44708251953125,289.3059997558594,289.1965026855469,293.1499938964844,293.1499938964844,283.1499938964844,20389.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975328326225281,1.0,0.0,0.0,2.396063804626465,2.3960750102996826,3.8308056105051946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.12353515625,0.0,457.6624755859375,1895.4371337890625,0.0,1591.3375244140625,0.602387011051178,1.0,0.0,3.0,1.0,0.0
12127440,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875448048114776,0.2984758615493774,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.798943281173706,0.168639451265335,0.1598714292049408,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585423827171326,0.2107124924659729,0.1477271020412445,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390435934066772,0.1330983787775039,0.126407116651535,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870616912841797,0.1610960811376571,0.7259582281112671,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9785461425781,1.0,0.3285826444625854,1.0,1.0,0.0,1.0,-1.7504538297653198,1.7504513263702393,2.4833409497659886e-06,1.3485082387924194,0.8070172667503357,0.8070172667503357,0.0,47.07587432861328,85.0,13079.7197265625,-0.0,446.2102661132813,1.0,283.1499938964844,284.44708251953125,289.3059997558594,289.1965026855469,293.1499938964844,293.1499938964844,283.1499938964844,20389.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975328326225281,1.0,0.0,0.0,2.396063804626465,2.3960750102996826,3.8308056105051946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.12353515625,0.0,457.6624755859375,1895.4371337890625,0.0,1591.3375244140625,0.602387011051178,1.0,0.0,3.0,1.0,0.0
12127500,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893694818019867,0.3125795722007751,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891770601272583,0.1703206598758697,0.1615317016839981,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.846977710723877,0.2115612030029297,0.1483682841062545,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310801148414612,0.1345200091600418,0.1278240084648132,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765918374061584,0.1621178984642028,0.7310090065002441,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.47393798828125,285.02203369140625,1.0,0.3355937302112579,1.0,1.0,0.0,1.0,-1.777911901473999,1.7779093980789185,2.55929717241088e-06,1.36999773979187,0.8009288907051086,0.8009288907051086,0.0,50.23974990844727,85.0,13287.0537109375,-0.0,472.6263122558594,1.0,283.1499938964844,284.48974609375,289.336669921875,289.23907470703125,293.1499938964844,293.1499938964844,283.1499938964844,20204.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699844241142273,1.0,0.0,0.0,2.355825662612915,2.3558366298675537,3.7032211253063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.011962890625,0.0,437.37689208984375,1895.4371337890625,0.0,1609.5240478515625,0.5933114886283875,1.0,0.0,3.0,1.0,0.0
