time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127560,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899929463863373,0.3294955193996429,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779313325881958,0.1720557063817978,0.1632710248231887,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342558145523071,0.2124702334403991,0.1490735858678817,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218410968780518,0.135990709066391,0.1293171942234039,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647554278373718,0.1631305068731308,0.7361680865287781,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.463134765625,285.0682373046875,1.0,0.343752384185791,1.0,1.0,0.0,1.0,-1.8091418743133545,1.8091391324996948,2.647378778419806e-06,1.394446611404419,0.7949374914169312,0.7949374914169312,0.0,54.16657257080078,88.0,13519.1318359375,-0.0,504.60205078125,1.0,283.1499938964844,284.53436279296875,289.3656311035156,289.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,20014.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703658938407898,1.0,0.0,0.0,2.3193106651306152,2.319321155548096,3.589311745599844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.50634765625,0.0,419.4056091308594,1895.4371337890625,0.0,1639.74755859375,0.5850574970245361,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895256161689758,0.3562434315681457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633055448532104,0.1756429225206375,0.1668349802494049,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8167039752006531,0.2144166231155395,0.1505573242902755,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090574502944946,0.1390302628278732,0.1323723793029785,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487995028495789,0.1651062071323394,0.7460905909538269,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43072509765625,285.1574401855469,1.0,0.356943130493164,1.0,1.0,0.0,1.0,-1.862912893295288,1.8629101514816284,2.8034119168296456e-06,1.4366891384124756,0.784504771232605,0.784504771232605,0.0,60.861698150634766,91.0,13939.169921875,-0.0,561.8495483398438,1.0,283.1499938964844,284.6200561523437,289.4158630371094,289.36138916015625,293.1499938964844,293.1499938964844,283.1499938964844,19713.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147015929222107,1.0,0.0,0.0,2.253780603408813,2.253790855407715,3.389352229987708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.53466796875,0.0,388.6085815429688,1895.4371337890625,0.0,1728.6505126953125,0.5703232884407043,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895256161689758,0.3562434315681457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633055448532104,0.1756429225206375,0.1668349802494049,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8167039752006531,0.2144166231155395,0.1505573242902755,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090574502944946,0.1390302628278732,0.1323723793029785,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487995028495789,0.1651062071323394,0.7460905909538269,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43072509765625,285.1574401855469,1.0,0.356943130493164,1.0,1.0,0.0,1.0,-1.862912893295288,1.8629101514816284,2.8034119168296456e-06,1.4366891384124756,0.784504771232605,0.784504771232605,0.0,60.861698150634766,91.0,13939.169921875,-0.0,561.8495483398438,1.0,283.1499938964844,284.6200561523437,289.4158630371094,289.36138916015625,293.1499938964844,293.1499938964844,283.1499938964844,19713.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147015929222107,1.0,0.0,0.0,2.253780603408813,2.253790855407715,3.389352229987708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.53466796875,0.0,388.6085815429688,1895.4371337890625,0.0,1728.6505126953125,0.5703232884407043,1.0,0.0,3.0,1.0,0.0
12127740,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889242947101593,0.378322571516037,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537882328033447,0.1793840527534485,0.1705192178487777,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034292459487915,0.2165203392505645,0.1521344184875488,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999731063842773,0.1421986222267151,0.1355244070291519,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377997636795044,0.1671191900968551,0.7559220790863037,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40289306640625,285.24102783203125,1.0,0.3687043488025665,1.0,1.0,0.0,1.0,-1.9113367795944207,1.9113337993621824,2.948257588286652e-06,1.4746159315109253,0.7756121754646301,0.7756121754646301,0.0,66.83795928955078,94.0,14325.537109375,-0.0,615.865966796875,1.0,283.1499938964844,284.6999816894531,289.4520263671875,289.4249267578125,293.1499938964844,293.1499938964844,283.1499938964844,19459.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278327345848083,1.0,0.0,0.0,2.19771671295166,2.197726488113404,3.222825171178556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.5009765625,0.0,363.5438232421875,1895.4371337890625,0.0,1836.941650390625,0.5577537417411804,1.0,0.0,3.0,1.0,0.0
12127800,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889242947101593,0.378322571516037,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537882328033447,0.1793840527534485,0.1705192178487777,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034292459487915,0.2165203392505645,0.1521344184875488,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999731063842773,0.1421986222267151,0.1355244070291519,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377997636795044,0.1671191900968551,0.7559220790863037,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40289306640625,285.24102783203125,1.0,0.3687043488025665,1.0,1.0,0.0,1.0,-1.9113367795944207,1.9113337993621824,2.948257588286652e-06,1.4746159315109253,0.7756121754646301,0.7756121754646301,0.0,66.83795928955078,94.0,14325.537109375,-0.0,615.865966796875,1.0,283.1499938964844,284.6999816894531,289.4520263671875,289.4249267578125,293.1499938964844,293.1499938964844,283.1499938964844,19459.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278327345848083,1.0,0.0,0.0,2.19771671295166,2.197726488113404,3.222825171178556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.5009765625,0.0,363.5438232421875,1895.4371337890625,0.0,1836.941650390625,0.5577537417411804,1.0,0.0,3.0,1.0,0.0
12127860,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886122047901153,0.3968921601772308,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475687861442566,0.1832826286554336,0.1743292063474655,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932966351509094,0.2187786251306533,0.1538034677505493,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939813494682312,0.1454969495534896,0.1387770622968673,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299737334251404,0.1692526042461395,0.766116201877594,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793041110038757,1.0,1.0,0.0,1.0,-1.9563648700714111,1.9563617706298828,3.086621063630446e-06,1.5098214149475098,0.7682791352272034,0.7682791352272034,0.0,72.22328186035156,82.0,14694.328125,-0.0,667.7891235351562,1.0,283.1499938964844,284.775634765625,289.4775085449219,289.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,19232.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409027814865112,1.0,0.0,0.0,2.1502089500427246,2.1502184867858887,3.0849966492496605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.071044921875,0.0,343.141845703125,1895.4371337890625,0.0,1947.2784423828125,0.5471055507659912,1.0,0.0,3.0,1.0,0.0
12127920,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886122047901153,0.3968921601772308,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475687861442566,0.1832826286554336,0.1743292063474655,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932966351509094,0.2187786251306533,0.1538034677505493,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939813494682312,0.1454969495534896,0.1387770622968673,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299737334251404,0.1692526042461395,0.766116201877594,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793041110038757,1.0,1.0,0.0,1.0,-1.9563648700714111,1.9563617706298828,3.086621063630446e-06,1.5098214149475098,0.7682791352272034,0.7682791352272034,0.0,72.22328186035156,82.0,14694.328125,-0.0,667.7891235351562,1.0,283.1499938964844,284.775634765625,289.4775085449219,289.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,19232.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409027814865112,1.0,0.0,0.0,2.1502089500427246,2.1502184867858887,3.0849966492496605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.071044921875,0.0,343.141845703125,1895.4371337890625,0.0,1947.2784423828125,0.5471055507659912,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.490191102027893,0.3996877670288086,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.751058042049408,0.1873175203800201,0.1781331598758697,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.794308602809906,0.2211633175611496,0.1554630398750305,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979196071624756,0.1489035040140152,0.1419968903064727,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313532829284668,0.1715277731418609,0.7762549519538879,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768615722656,285.3868408203125,1.0,0.3832436800003052,1.0,1.0,0.0,1.0,-1.982343792915344,1.9823405742645264,3.168562670907704e-06,1.5304595232009888,0.7623491883277893,0.7623491883277893,0.0,73.55447387695312,70.0,14961.0771484375,-0.0,692.7399291992188,1.0,283.1499938964844,284.8385009765625,289.49664306640625,289.51470947265625,293.1499938964844,293.1499938964844,283.1499938964844,19027.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527914643287659,1.0,0.0,0.0,2.110558032989502,2.110567092895508,2.972267907352944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.60595703125,0.0,326.6605834960937,1895.4371337890625,0.0,2049.649658203125,0.5382062792778015,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.490191102027893,0.3996877670288086,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.751058042049408,0.1873175203800201,0.1781331598758697,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.794308602809906,0.2211633175611496,0.1554630398750305,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979196071624756,0.1489035040140152,0.1419968903064727,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313532829284668,0.1715277731418609,0.7762549519538879,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768615722656,285.3868408203125,1.0,0.3832436800003052,1.0,1.0,0.0,1.0,-1.982343792915344,1.9823405742645264,3.168562670907704e-06,1.5304595232009888,0.7623491883277893,0.7623491883277893,0.0,73.55447387695312,70.0,14961.0771484375,-0.0,692.7399291992188,1.0,283.1499938964844,284.8385009765625,289.49664306640625,289.51470947265625,293.1499938964844,293.1499938964844,283.1499938964844,19027.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527914643287659,1.0,0.0,0.0,2.110558032989502,2.110567092895508,2.972267907352944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.60595703125,0.0,326.6605834960937,1895.4371337890625,0.0,2049.649658203125,0.5382062792778015,1.0,0.0,3.0,1.0,0.0
12128100,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925361275672912,0.3959478437900543,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559378743171692,0.189388170838356,0.1800358444452285,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983253002166748,0.222400426864624,0.1562885791063308,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030344605445862,0.1506507992744445,0.1435985267162323,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349737286567688,0.172740563750267,0.7813984155654907,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832702636719,285.4137268066406,1.0,0.3833481073379516,1.0,1.0,0.0,1.0,-1.9892338514328003,1.9892306327819824,3.1905824471323285e-06,1.5359911918640137,0.7599553465843201,0.7599553465843201,0.0,72.85453796386719,70.0,15057.8125,-0.0,695.8870239257812,1.0,283.1499938964844,284.8642578125,289.5038757324219,289.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,18945.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579323053359985,1.0,0.0,0.0,2.093099594116211,2.093108654022217,2.9232984388727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.656982421875,0.0,319.61328125,1895.4371337890625,0.0,2094.461669921875,0.5343046188354492,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959849119186401,0.389407068490982,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627254128456116,0.1914961785078048,0.181948035955429,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043491244316101,0.2236674576997757,0.1571163833141327,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099178433418274,0.1524293422698974,0.145203948020935,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403314709663391,0.174013465642929,0.7866773009300232,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.38242307305336,1.0,1.0,0.0,1.0,-1.992940902709961,1.9929378032684328,3.202544348823721e-06,1.539020538330078,0.7576020956039429,0.7576020956039429,0.0,71.4322738647461,73.0,15137.5751953125,-0.0,694.0375366210938,1.0,283.1499938964844,284.8867492675781,289.5100402832031,289.5419006347656,293.1499938964844,293.1499938964844,283.1499938964844,18846.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624160647392273,1.0,0.0,0.0,2.077814817428589,2.0778238773345947,2.880759950585343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.775146484375,0.0,313.4173583984375,1895.4371337890625,0.0,2133.797607421875,0.5308475494384766,1.0,0.0,3.0,1.0,0.0
12128220,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045976042747498,0.382412701845169,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729761004447937,0.1958550214767456,0.1859533190727234,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122630715370178,0.2263205796480178,0.1588892191648483,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195519208908081,0.1561089009046554,0.1485778391361236,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480584383010864,0.1767723262310028,0.7984145283699036,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289855957031,285.4864501953125,1.0,0.3838221430778503,1.0,1.0,0.0,1.0,-2.0096168518066406,2.0096137523651123,3.255835736126756e-06,1.55210280418396,0.7541298270225525,0.7541298270225525,0.0,70.26669311523438,76.0,15347.85546875,-0.0,703.528076171875,1.0,283.1499938964844,284.9328918457031,289.5223388671875,289.5652770996094,293.1499938964844,293.1499938964844,283.1499938964844,18677.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76956707239151,1.0,0.0,0.0,2.0515058040618896,2.0515146255493164,2.808269812248909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.3271484375,0.0,302.9447937011719,1895.4371337890625,0.0,2196.99462890625,0.524901270866394,1.0,0.0,3.0,1.0,0.0
12128280,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045976042747498,0.382412701845169,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729761004447937,0.1958550214767456,0.1859533190727234,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122630715370178,0.2263205796480178,0.1588892191648483,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195519208908081,0.1561089009046554,0.1485778391361236,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480584383010864,0.1767723262310028,0.7984145283699036,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289855957031,285.4864501953125,1.0,0.3838221430778503,1.0,1.0,0.0,1.0,-2.0096168518066406,2.0096137523651123,3.255835736126756e-06,1.55210280418396,0.7541298270225525,0.7541298270225525,0.0,70.26669311523438,76.0,15347.85546875,-0.0,703.528076171875,1.0,283.1499938964844,284.9328918457031,289.5223388671875,289.5652770996094,293.1499938964844,293.1499938964844,283.1499938964844,18677.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76956707239151,1.0,0.0,0.0,2.0515058040618896,2.0515146255493164,2.808269812248909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.3271484375,0.0,302.9447937011719,1895.4371337890625,0.0,2196.99462890625,0.524901270866394,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134317278862,0.3789608776569366,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.781279444694519,0.2003942430019378,0.1901642233133316,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177287578582764,0.2291273325681686,0.1607944369316101,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269205451011658,0.1599355041980743,0.1521275490522384,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541428208351135,0.1797602325677871,0.8114120960235596,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867328763008117,1.0,1.0,0.0,1.0,-2.0326852798461914,2.032681941986084,3.330474783069804e-06,1.5702824592590332,0.7521090507507324,0.7521090507507324,0.0,70.09844970703125,79.0,15607.08203125,-0.0,721.8595581054688,1.0,283.1499938964844,284.9806213378906,289.5401306152344,289.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18506.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754893898963928,1.0,0.0,0.0,2.031832695007324,2.031841516494751,2.754668173565733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.614501953125,0.0,295.0866394042969,1895.4371337890625,0.0,2249.73828125,0.5203807353973389,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134317278862,0.3789608776569366,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.781279444694519,0.2003942430019378,0.1901642233133316,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177287578582764,0.2291273325681686,0.1607944369316101,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269205451011658,0.1599355041980743,0.1521275490522384,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541428208351135,0.1797602325677871,0.8114120960235596,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867328763008117,1.0,1.0,0.0,1.0,-2.0326852798461914,2.032681941986084,3.330474783069804e-06,1.5702824592590332,0.7521090507507324,0.7521090507507324,0.0,70.09844970703125,79.0,15607.08203125,-0.0,721.8595581054688,1.0,283.1499938964844,284.9806213378906,289.5401306152344,289.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18506.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754893898963928,1.0,0.0,0.0,2.031832695007324,2.031841516494751,2.754668173565733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.614501953125,0.0,295.0866394042969,1895.4371337890625,0.0,2249.73828125,0.5203807353973389,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216584801673889,0.3785834610462188,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874132990837097,0.2047554850578308,0.1943679451942443,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.820986807346344,0.2317412048578262,0.162680521607399,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322711944580078,0.16354401409626,0.1556350439786911,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583045959472656,0.182564303278923,0.8244137763977051,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858093261719,285.5928039550781,1.0,0.3908029198646545,1.0,1.0,0.0,1.0,-2.0593714714050293,2.0593678951263428,3.417998414079193e-06,1.591330885887146,0.7516544461250305,0.7516544461250305,0.0,70.73126220703125,82.0,15905.072265625,-0.0,746.41455078125,1.0,283.1499938964844,285.0277099609375,289.5649108886719,289.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809797525405884,1.0,0.0,0.0,2.018991231918335,2.0189998149871826,2.719958160923852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.49560546875,0.0,289.7642517089844,1895.4371337890625,0.0,2298.941162109375,0.5173177123069763,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216584801673889,0.3785834610462188,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874132990837097,0.2047554850578308,0.1943679451942443,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.820986807346344,0.2317412048578262,0.162680521607399,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322711944580078,0.16354401409626,0.1556350439786911,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583045959472656,0.182564303278923,0.8244137763977051,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858093261719,285.5928039550781,1.0,0.3908029198646545,1.0,1.0,0.0,1.0,-2.0593714714050293,2.0593678951263428,3.417998414079193e-06,1.591330885887146,0.7516544461250305,0.7516544461250305,0.0,70.73126220703125,82.0,15905.072265625,-0.0,746.41455078125,1.0,283.1499938964844,285.0277099609375,289.5649108886719,289.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809797525405884,1.0,0.0,0.0,2.018991231918335,2.0189998149871826,2.719958160923852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.49560546875,0.0,289.7642517089844,1895.4371337890625,0.0,2298.941162109375,0.5173177123069763,1.0,0.0,3.0,1.0,0.0
12128580,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.528771162033081,0.3815701007843017,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906208634376526,0.2087524384260177,0.1982372999191284,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215552568435669,0.2340089529752731,0.1643273681402206,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349901795387268,0.166731372475624,0.1587578207254409,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597107291221619,0.1849459409713745,0.8356220126152039,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458435058594,1.0,0.3956330418586731,1.0,1.0,0.0,1.0,-2.08679461479187,2.086791038513184,3.509209591356921e-06,1.612950086593628,0.7529498934745789,0.7529498934745789,0.0,72.15293884277344,85.0,16234.8564453125,-0.0,774.9742431640625,1.0,283.1499938964844,285.0723876953125,289.5990600585937,289.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18144.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862728238105774,1.0,0.0,0.0,2.013446569442749,2.0134551525115967,2.705039605643833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.365478515625,0.0,287.0284729003906,1895.4371337890625,0.0,2346.638671875,0.5157998204231262,1.0,0.0,3.0,1.0,0.0
12128640,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.528771162033081,0.3815701007843017,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906208634376526,0.2087524384260177,0.1982372999191284,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215552568435669,0.2340089529752731,0.1643273681402206,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349901795387268,0.166731372475624,0.1587578207254409,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597107291221619,0.1849459409713745,0.8356220126152039,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458435058594,1.0,0.3956330418586731,1.0,1.0,0.0,1.0,-2.08679461479187,2.086791038513184,3.509209591356921e-06,1.612950086593628,0.7529498934745789,0.7529498934745789,0.0,72.15293884277344,85.0,16234.8564453125,-0.0,774.9742431640625,1.0,283.1499938964844,285.0723876953125,289.5990600585937,289.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18144.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862728238105774,1.0,0.0,0.0,2.013446569442749,2.0134551525115967,2.705039605643833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.365478515625,0.0,287.0284729003906,1895.4371337890625,0.0,2346.638671875,0.5157998204231262,1.0,0.0,3.0,1.0,0.0
12128700,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319393873214722,0.3839642405509949,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914496064186096,0.2106708735227584,0.2000910490751266,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211503624916077,0.2350724190473556,0.1650978177785873,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7356480956077576,0.1682221889495849,0.1602167934179306,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596663236618042,0.1860265880823135,0.8407155275344849,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027770996094,285.6718444824219,1.0,0.3982472121715545,1.0,1.0,0.0,1.0,-2.100691080093384,2.1006875038146973,3.5558787203626707e-06,1.623874545097351,0.7543694972991943,0.7543694972991943,0.0,73.07907104492188,85.0,16411.009765625,-0.0,790.4390869140625,1.0,283.1499938964844,285.0935363769531,289.61962890625,289.7169494628906,293.1499938964844,293.1499938964844,283.1499938964844,18053.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890041470527649,1.0,0.0,0.0,2.0133817195892334,2.013390302658081,2.7048650963479304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.254150390625,0.0,286.6300354003906,1895.4371337890625,0.0,2371.34716796875,0.5156262516975403,1.0,0.0,3.0,1.0,0.0
12128760,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5348837375640869,0.386807769536972,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7919033765792847,0.2125540375709533,0.2019097805023193,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204174637794495,0.2361059635877609,0.1658465415239334,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359626293182373,0.169662669301033,0.161626398563385,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592554092407227,0.1870504170656204,0.8455477356910706,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5043029785156,285.6971435546875,1.0,0.4009608924388885,1.0,1.0,0.0,1.0,-2.114686250686645,2.114682674407959,3.6031599393027136e-06,1.6348414421081543,0.7561314702033997,0.7561314702033997,0.0,74.11615753173828,88.0,16595.595703125,-0.0,806.5750732421875,1.0,283.1499938964844,285.113525390625,289.64239501953125,289.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17946.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918602228164673,1.0,0.0,0.0,2.015645265579224,2.015653848648072,2.710950468554074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.1484375,0.0,286.9897766113281,1895.4371337890625,0.0,2397.25048828125,0.5159245729446411,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.540208101272583,0.393501877784729,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7920001745223999,0.2162478566169738,0.2054771780967712,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182489275932312,0.2381110489368438,0.1673011481761932,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358392477035522,0.1724281758069992,0.1643344759941101,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576367855072021,0.1889625787734985,0.8545966744422913,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.503173828125,285.74591064453125,1.0,0.4066071212291717,1.0,1.0,0.0,1.0,-2.142878532409668,2.142874956130981,3.6992103105149e-06,1.6567997932434082,0.7613123655319214,0.7613123655319214,0.0,76.44947052001953,91.0,16987.111328125,-0.0,840.5547485351562,1.0,283.1499938964844,285.1503295898437,289.6935729980469,289.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,17739.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980554699897766,1.0,0.0,0.0,2.025921583175659,2.025930166244507,2.738663340551284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.508544921875,0.0,289.7771911621094,1895.4371337890625,0.0,2453.659912109375,0.5177705883979797,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.540208101272583,0.393501877784729,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7920001745223999,0.2162478566169738,0.2054771780967712,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182489275932312,0.2381110489368438,0.1673011481761932,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358392477035522,0.1724281758069992,0.1643344759941101,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576367855072021,0.1889625787734985,0.8545966744422913,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.503173828125,285.74591064453125,1.0,0.4066071212291717,1.0,1.0,0.0,1.0,-2.142878532409668,2.142874956130981,3.6992103105149e-06,1.6567997932434082,0.7613123655319214,0.7613123655319214,0.0,76.44947052001953,91.0,16987.111328125,-0.0,840.5547485351562,1.0,283.1499938964844,285.1503295898437,289.6935729980469,289.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,17739.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980554699897766,1.0,0.0,0.0,2.025921583175659,2.025930166244507,2.738663340551284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.508544921875,0.0,289.7771911621094,1895.4371337890625,0.0,2453.659912109375,0.5177705883979797,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449063777923584,0.4011410772800445,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913761734962463,0.2198787033557891,0.2089857012033462,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.815456211566925,0.2400601208209991,0.1687185019254684,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735031008720398,0.1750756651163101,0.1669305860996246,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553085088729858,0.1907312422990799,0.8630011677742004,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979858398437,285.7914123535156,1.0,0.4124478697776794,1.0,1.0,0.0,1.0,-2.171182632446289,2.1711788177490234,3.796753844653722e-06,1.6786901950836182,0.7686083316802979,0.7686083316802979,0.0,79.04371643066406,94.0,17408.837890625,-0.0,876.4152221679688,1.0,283.1499938964844,285.1820068359375,289.75115966796875,289.9034729003906,293.1499938964844,293.1499938964844,283.1499938964844,17523.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805002748966217,1.0,0.0,0.0,2.044553756713867,2.044562339782715,2.789269331060496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.07421875,0.0,295.5675964355469,1895.4371337890625,0.0,2517.25146484375,0.5214130282402039,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449063777923584,0.4011410772800445,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913761734962463,0.2198787033557891,0.2089857012033462,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.815456211566925,0.2400601208209991,0.1687185019254684,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735031008720398,0.1750756651163101,0.1669305860996246,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553085088729858,0.1907312422990799,0.8630011677742004,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979858398437,285.7914123535156,1.0,0.4124478697776794,1.0,1.0,0.0,1.0,-2.171182632446289,2.1711788177490234,3.796753844653722e-06,1.6786901950836182,0.7686083316802979,0.7686083316802979,0.0,79.04371643066406,94.0,17408.837890625,-0.0,876.4152221679688,1.0,283.1499938964844,285.1820068359375,289.75115966796875,289.9034729003906,293.1499938964844,293.1499938964844,283.1499938964844,17523.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805002748966217,1.0,0.0,0.0,2.044553756713867,2.044562339782715,2.789269331060496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.07421875,0.0,295.5675964355469,1895.4371337890625,0.0,2517.25146484375,0.5214130282402039,1.0,0.0,3.0,1.0,0.0
12129060,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490719676017761,0.4093580842018127,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903488874435425,0.2234728783369064,0.2124608308076858,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123156428337097,0.2419855147600174,0.1701187938451767,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338343262672424,0.1776500642299652,0.1694538295269012,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.752582311630249,0.1923860758543014,0.870898962020874,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183934330940246,1.0,1.0,0.0,1.0,-2.199424743652344,2.199420928955078,3.895463578373892e-06,1.700545310974121,0.7781217694282532,0.7781217694282532,0.0,81.82366180419922,97.0,17859.828125,-0.0,913.7606811523438,1.0,283.1499938964844,285.2080993652344,289.8139038085937,289.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,17302.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127144575119019,1.0,0.0,0.0,2.071673631668091,2.0716824531555176,2.8637563787015097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.500244140625,0.0,304.5594787597656,1895.4371337890625,0.0,2588.212646484375,0.5269008874893188,1.0,0.0,3.0,1.0,0.0
12129120,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490719676017761,0.4093580842018127,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903488874435425,0.2234728783369064,0.2124608308076858,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123156428337097,0.2419855147600174,0.1701187938451767,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338343262672424,0.1776500642299652,0.1694538295269012,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.752582311630249,0.1923860758543014,0.870898962020874,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183934330940246,1.0,1.0,0.0,1.0,-2.199424743652344,2.199420928955078,3.895463578373892e-06,1.700545310974121,0.7781217694282532,0.7781217694282532,0.0,81.82366180419922,97.0,17859.828125,-0.0,913.7606811523438,1.0,283.1499938964844,285.2080993652344,289.8139038085937,289.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,17302.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127144575119019,1.0,0.0,0.0,2.071673631668091,2.0716824531555176,2.8637563787015097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.500244140625,0.0,304.5594787597656,1895.4371337890625,0.0,2588.212646484375,0.5269008874893188,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5527955293655396,0.4179061651229858,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891181111335754,0.2270410358905792,0.2159142345190048,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089936971664429,0.2438974976539611,0.1715129613876342,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324354648590088,0.1801660805940628,0.1719255894422531,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496566772460938,0.1939447224140167,0.8783712387084961,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243795871734619,1.0,1.0,0.0,1.0,-2.227459192276001,2.227455139160156,3.99503915105015e-06,1.7223867177963257,0.789948582649231,0.789948582649231,0.0,84.73731231689453,100.0,18338.73046875,-0.0,952.2783813476562,1.0,283.1499938964844,285.22833251953125,289.8808288574219,290.0869140625,293.1499938964844,293.1499938964844,283.1499938964844,17079.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211302161216736,1.0,0.0,0.0,2.1072561740875244,2.107264995574951,2.962975429454673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.49755859375,0.0,316.9720458984375,1895.4371337890625,0.0,2666.04345703125,0.5342534780502319,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5527955293655396,0.4179061651229858,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891181111335754,0.2270410358905792,0.2159142345190048,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089936971664429,0.2438974976539611,0.1715129613876342,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324354648590088,0.1801660805940628,0.1719255894422531,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496566772460938,0.1939447224140167,0.8783712387084961,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243795871734619,1.0,1.0,0.0,1.0,-2.227459192276001,2.227455139160156,3.99503915105015e-06,1.7223867177963257,0.789948582649231,0.789948582649231,0.0,84.73731231689453,100.0,18338.73046875,-0.0,952.2783813476562,1.0,283.1499938964844,285.22833251953125,289.8808288574219,290.0869140625,293.1499938964844,293.1499938964844,283.1499938964844,17079.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211302161216736,1.0,0.0,0.0,2.1072561740875244,2.107264995574951,2.962975429454673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.49755859375,0.0,316.9720458984375,1895.4371337890625,0.0,2666.04345703125,0.5342534780502319,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545107126235962,0.422260582447052,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7884600758552551,0.2288166135549545,0.217633917927742,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072847127914429,0.2448452264070511,0.1722062528133392,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316875457763672,0.1814021617174148,0.1731421649456024,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481538653373718,0.1946912407875061,0.8819634318351746,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4743957519531,285.8878479003906,1.0,0.427372932434082,1.0,1.0,0.0,1.0,-2.2413642406463623,2.2413601875305176,4.044925390189746e-06,1.7332199811935425,0.7967638969421387,0.7967638969421387,0.0,86.23173522949219,100.0,18588.1015625,-0.0,971.897705078125,1.0,283.1499938964844,285.2362365722656,289.9156188964844,290.1363220214844,293.1499938964844,293.1499938964844,283.1499938964844,16969.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255739212036133,1.0,0.0,0.0,2.128151655197144,2.1281604766845703,3.022028067789506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.878662109375,0.0,324.5301818847656,1895.4371337890625,0.0,2707.282958984375,0.5386236310005188,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561328530311584,0.4266551434993744,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877838611602783,0.2305869162082672,0.2193492352962494,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055460453033447,0.2457856237888336,0.1728954166173935,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.730915367603302,0.1826235204935073,0.1743456274271011,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466347217559814,0.1954168677330017,0.8854640126228333,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.46875,285.904052734375,1.0,0.4303603768348694,1.0,1.0,0.0,1.0,-2.2551815509796143,2.255177497863769,4.094730229553534e-06,1.7439310550689695,0.8038035035133362,0.8038035035133362,0.0,87.74586486816406,103.0,18843.474609375,-0.0,991.7232666015624,1.0,283.1499938964844,285.24273681640625,289.9511413574219,290.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,16867.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301590085029602,1.0,0.0,0.0,2.150976181030273,2.15098524093628,3.087198479079234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.778076171875,0.0,333.0191345214844,1895.4371337890625,0.0,2749.92578125,0.5434313416481018,1.0,0.0,3.0,1.0,0.0
