time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129420,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591278672218323,0.4354711472988128,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.786440908908844,0.2341176718473434,0.2227697819471359,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020838499069214,0.2476466447114944,0.1742604523897171,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.729351282119751,0.1850267201662063,0.1767151802778244,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436070442199707,0.1968128532171249,0.8922137022018433,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363011717796325,1.0,1.0,0.0,1.0,-2.2824742794036865,2.2824699878692627,4.1945718294300605e-06,1.7653799057006836,0.8171360492706299,0.8171360492706299,0.0,90.82518768310548,106.0,19364.080078125,-0.0,1031.8743896484375,1.0,283.1499938964844,285.2545471191406,290.0239562988281,290.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,16769.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396482467651367,1.0,0.0,0.0,2.198112726211548,2.198122024536133,3.223987050660071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.5126953125,0.0,351.58892822265625,1895.4371337890625,0.0,2838.428955078125,0.5535855889320374,1.0,0.0,3.0,1.0,0.0
12129480,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591278672218323,0.4354711472988128,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.786440908908844,0.2341176718473434,0.2227697819471359,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020838499069214,0.2476466447114944,0.1742604523897171,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.729351282119751,0.1850267201662063,0.1767151802778244,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436070442199707,0.1968128532171249,0.8922137022018433,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363011717796325,1.0,1.0,0.0,1.0,-2.2824742794036865,2.2824699878692627,4.1945718294300605e-06,1.7653799057006836,0.8171360492706299,0.8171360492706299,0.0,90.82518768310548,106.0,19364.080078125,-0.0,1031.8743896484375,1.0,283.1499938964844,285.2545471191406,290.0239562988281,290.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,16769.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396482467651367,1.0,0.0,0.0,2.198112726211548,2.198122024536133,3.223987050660071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.5126953125,0.0,351.58892822265625,1895.4371337890625,0.0,2838.428955078125,0.5535855889320374,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618278384208679,0.4442886114120483,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851419448852539,0.2376453131437301,0.2261859476566314,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.798702597618103,0.2494875639677047,0.1756113618612289,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277859449386597,0.1873843520879745,0.1790411472320556,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406212687492371,0.1981458067893982,0.8986741304397583,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9672546386719,1.0,0.4421816170215606,1.0,1.0,0.0,1.0,-2.30934739112854,2.309343099594116,4.2939959712384734e-06,1.7864280939102173,0.8308879733085632,0.8308879733085632,0.0,93.9468231201172,109.0,19898.693359375,-0.0,1072.61328125,1.0,283.1499938964844,285.2655029296875,290.0985717773437,290.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,16709.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494146466255188,1.0,0.0,0.0,2.247180700302124,2.247190475463867,3.369530361396756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.6630859375,0.0,371.8991088867188,1895.4371337890625,0.0,2929.788330078125,0.5642758011817932,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618278384208679,0.4442886114120483,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851419448852539,0.2376453131437301,0.2261859476566314,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.798702597618103,0.2494875639677047,0.1756113618612289,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277859449386597,0.1873843520879745,0.1790411472320556,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406212687492371,0.1981458067893982,0.8986741304397583,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9672546386719,1.0,0.4421816170215606,1.0,1.0,0.0,1.0,-2.30934739112854,2.309343099594116,4.2939959712384734e-06,1.7864280939102173,0.8308879733085632,0.8308879733085632,0.0,93.9468231201172,109.0,19898.693359375,-0.0,1072.61328125,1.0,283.1499938964844,285.2655029296875,290.0985717773437,290.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,16709.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494146466255188,1.0,0.0,0.0,2.247180700302124,2.247190475463867,3.369530361396756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.6630859375,0.0,371.8991088867188,1895.4371337890625,0.0,2929.788330078125,0.5642758011817932,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642699003219604,0.4530303478240967,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839415073394775,0.2411800324916839,0.2296072393655777,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954536080360413,0.2513143718242645,0.1769522279500961,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262645959854126,0.189704492688179,0.1813308447599411,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377241849899292,0.1994271576404571,0.9048961997032166,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339599609375,285.99884033203125,1.0,0.4479895234107971,1.0,1.0,0.0,1.0,-2.335794448852539,2.3357901573181152,4.393161816551583e-06,1.8072078227996824,0.8450607061386108,0.8450607061386108,0.0,97.0946273803711,112.0,20444.7109375,-0.0,1113.84814453125,1.0,283.1499938964844,285.2761535644531,290.1746520996094,290.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,16673.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593370318412781,1.0,0.0,0.0,2.297333002090454,2.2973430156707764,3.521610096868244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.015625,0.0,393.64056396484375,1895.4371337890625,0.0,3022.787109375,0.5752911567687988,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642699003219604,0.4530303478240967,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839415073394775,0.2411800324916839,0.2296072393655777,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954536080360413,0.2513143718242645,0.1769522279500961,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262645959854126,0.189704492688179,0.1813308447599411,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377241849899292,0.1994271576404571,0.9048961997032166,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339599609375,285.99884033203125,1.0,0.4479895234107971,1.0,1.0,0.0,1.0,-2.335794448852539,2.3357901573181152,4.393161816551583e-06,1.8072078227996824,0.8450607061386108,0.8450607061386108,0.0,97.0946273803711,112.0,20444.7109375,-0.0,1113.84814453125,1.0,283.1499938964844,285.2761535644531,290.1746520996094,290.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,16673.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593370318412781,1.0,0.0,0.0,2.297333002090454,2.2973430156707764,3.521610096868244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.015625,0.0,393.64056396484375,1895.4371337890625,0.0,3022.787109375,0.5752911567687988,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.566479504108429,0.4616693556308746,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828578352928162,0.2447291016578674,0.23304083943367,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792351245880127,0.2531302273273468,0.1782854497432708,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.724802553653717,0.1919925957918167,0.1835896372795105,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349286079406738,0.200665071606636,0.9109182357788086,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.4537191689014435,1.0,1.0,0.0,1.0,-2.361846923828125,2.361842393875122,4.491836534725735e-06,1.8275822401046755,0.8596619963645935,0.8596619963645935,0.0,100.25404357910156,100.0,21000.216796875,-0.0,1155.5313720703125,1.0,283.1499938964844,285.286865234375,290.25177001953125,290.6160888671875,293.1499938964844,293.1499938964844,283.1499938964844,16656.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869330108165741,1.0,0.0,0.0,2.347918510437012,2.347928762435913,3.678403572848765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.40380859375,0.0,416.5643310546875,1895.4371337890625,0.0,3116.526611328125,0.5864723324775696,1.0,0.0,3.0,1.0,0.0
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.566479504108429,0.4616693556308746,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828578352928162,0.2447291016578674,0.23304083943367,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792351245880127,0.2531302273273468,0.1782854497432708,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.724802553653717,0.1919925957918167,0.1835896372795105,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349286079406738,0.200665071606636,0.9109182357788086,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.4537191689014435,1.0,1.0,0.0,1.0,-2.361846923828125,2.361842393875122,4.491836534725735e-06,1.8275822401046755,0.8596619963645935,0.8596619963645935,0.0,100.25404357910156,100.0,21000.216796875,-0.0,1155.5313720703125,1.0,283.1499938964844,285.286865234375,290.25177001953125,290.6160888671875,293.1499938964844,293.1499938964844,283.1499938964844,16656.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869330108165741,1.0,0.0,0.0,2.347918510437012,2.347928762435913,3.678403572848765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.40380859375,0.0,416.5643310546875,1895.4371337890625,0.0,3116.526611328125,0.5864723324775696,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677888989448547,0.4612542986869812,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.785010576248169,0.2464979141950607,0.2347083091735839,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935457229614258,0.2540217041969299,0.1789085566997528,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7263016700744629,0.193113312125206,0.1846530437469482,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7358020544052124,0.2012582719326019,0.9136009812355042,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188842773437,286.0436706542969,1.0,0.4543174803256988,1.0,1.0,0.0,1.0,-2.368614673614502,2.368610382080078,4.517952675087145e-06,1.833035469055176,0.8670849800109863,0.8670849800109863,0.0,100.3610382080078,100.0,21243.57421875,-0.0,1163.6087646484375,1.0,283.1499938964844,285.2896423339844,290.2904968261719,290.6711730957031,293.1499938964844,293.1499938964844,283.1499938964844,16654.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743190765380859,1.0,0.0,0.0,2.373196601867676,2.373207092285156,3.758035234113777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.6474609375,0.0,428.3989868164063,1895.4371337890625,0.0,3163.3212890625,0.592082679271698,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698334574699402,0.4576253890991211,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7890023589134216,0.2482615560293197,0.2363343089818954,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965949177742004,0.2548986375331878,0.1794952899217605,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7293016314506531,0.1942182928323745,0.1856643706560135,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382183074951172,0.2018419206142425,0.9160465002059937,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538112282752991,1.0,1.0,0.0,1.0,-2.3710720539093018,2.371067523956299,4.527460532699479e-06,1.835018754005432,0.8745183348655701,0.8745183348655701,0.0,99.45311737060548,103.0,21455.0,-0.0,1162.72607421875,1.0,283.1499938964844,285.28875732421875,290.3283386230469,290.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,16658.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791552186012268,1.0,0.0,0.0,2.398303508758545,2.3983139991760254,3.837970439235505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.953857421875,0.0,440.41741943359375,1895.4371337890625,0.0,3208.6630859375,0.5976719856262207,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749499201774597,0.4560523927211761,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937336564064026,0.2518204748630523,0.2396612018346786,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993708252906799,0.2566483318805694,0.180701196193695,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325714230537415,0.1964264512062072,0.1877318024635315,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403271198272705,0.2030455917119979,0.921296238899231,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556275308132171,1.0,1.0,0.0,1.0,-2.38340711593628,2.3834025859832764,4.574354079522891e-06,1.8444379568099976,0.8896050453186035,0.8896050453186035,0.0,99.41019439697266,106.0,21923.873046875,-0.0,1176.60791015625,1.0,283.1499938964844,285.2904357910156,290.4019470214844,290.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,16676.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880379796028137,1.0,0.0,0.0,2.447815179824829,2.447826147079468,3.9980722021937254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.468017578125,0.0,464.8640747070313,1895.4371337890625,0.0,3291.854248046875,0.6087332963943481,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749499201774597,0.4560523927211761,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937336564064026,0.2518204748630523,0.2396612018346786,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993708252906799,0.2566483318805694,0.180701196193695,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325714230537415,0.1964264512062072,0.1877318024635315,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403271198272705,0.2030455917119979,0.921296238899231,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556275308132171,1.0,1.0,0.0,1.0,-2.38340711593628,2.3834025859832764,4.574354079522891e-06,1.8444379568099976,0.8896050453186035,0.8896050453186035,0.0,99.41019439697266,106.0,21923.873046875,-0.0,1176.60791015625,1.0,283.1499938964844,285.2904357910156,290.4019470214844,290.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,16676.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880379796028137,1.0,0.0,0.0,2.447815179824829,2.447826147079468,3.9980722021937254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.468017578125,0.0,464.8640747070313,1895.4371337890625,0.0,3291.854248046875,0.6087332963943481,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.579838216304779,0.4573898017406463,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967792749404907,0.2554242610931396,0.2430608421564102,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004180192947388,0.2583898603916168,0.181924432516098,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344169020652771,0.1986260861158371,0.1898237317800521,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410390377044678,0.2042749673128128,0.9268446564674376,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.0999755859375,1.0,0.4584423005580902,1.0,1.0,0.0,1.0,-2.399743795394897,2.3997392654418945,4.6371751523111016e-06,1.8570886850357056,0.9050919413566588,0.9050919413566588,0.0,100.2901611328125,109.0,22427.974609375,0.0,1199.007568359375,1.0,283.1499938964844,285.2968444824219,290.4771423339844,290.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16701.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963598608970642,1.0,0.0,0.0,2.4962611198425293,2.496272325515747,4.157893442879869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.6083984375,0.0,489.7327575683594,1895.4371337890625,0.0,3369.6298828125,0.6225939989089966,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.579838216304779,0.4573898017406463,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967792749404907,0.2554242610931396,0.2430608421564102,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004180192947388,0.2583898603916168,0.181924432516098,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344169020652771,0.1986260861158371,0.1898237317800521,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410390377044678,0.2042749673128128,0.9268446564674376,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.0999755859375,1.0,0.4584423005580902,1.0,1.0,0.0,1.0,-2.399743795394897,2.3997392654418945,4.6371751523111016e-06,1.8570886850357056,0.9050919413566588,0.9050919413566588,0.0,100.2901611328125,109.0,22427.974609375,0.0,1199.007568359375,1.0,283.1499938964844,285.2968444824219,290.4771423339844,290.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16701.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963598608970642,1.0,0.0,0.0,2.4962611198425293,2.496272325515747,4.157893442879869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.6083984375,0.0,489.7327575683594,1895.4371337890625,0.0,3369.6298828125,0.6225939989089966,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.584162175655365,0.4606359601020813,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.798689603805542,0.2590339779853821,0.2465002089738845,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003129363059998,0.2600946128368377,0.1831453889608383,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352917790412903,0.2007844299077987,0.1919087767601013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407909631729126,0.2054707556962967,0.9324235320091248,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287109375,286.11248779296875,1.0,0.4619896411895752,1.0,1.0,0.0,1.0,-2.418447732925415,2.418442964553833,4.709734184871195e-06,1.8716193437576287,0.9206514954566956,0.9206514954566956,0.0,101.77307891845705,112.0,23003.09765625,0.0,1226.943359375,1.0,283.1499938964844,285.28472900390625,290.5557556152344,291.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,17176.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905032753944397,1.0,0.0,0.0,2.5760200023651123,2.5760319232940674,4.427839428444713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.10498046875,0.0,534.972412109375,1895.4371337890625,0.0,3450.449951171875,0.6415868997573853,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.584162175655365,0.4606359601020813,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.798689603805542,0.2590339779853821,0.2465002089738845,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003129363059998,0.2600946128368377,0.1831453889608383,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352917790412903,0.2007844299077987,0.1919087767601013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407909631729126,0.2054707556962967,0.9324235320091248,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287109375,286.11248779296875,1.0,0.4619896411895752,1.0,1.0,0.0,1.0,-2.418447732925415,2.418442964553833,4.709734184871195e-06,1.8716193437576287,0.9206514954566956,0.9206514954566956,0.0,101.77307891845705,112.0,23003.09765625,0.0,1226.943359375,1.0,283.1499938964844,285.28472900390625,290.5557556152344,291.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,17176.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905032753944397,1.0,0.0,0.0,2.5760200023651123,2.5760319232940674,4.427839428444713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.10498046875,0.0,534.972412109375,1895.4371337890625,0.0,3450.449951171875,0.6415868997573853,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878311991691589,0.4653768539428711,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996751666069031,0.2626164257526397,0.2499343007802963,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992842793464661,0.2617383897304535,0.1843376159667968,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353649735450745,0.2028703093528747,0.1939463764429092,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.739741861820221,0.2065856009721756,0.9377533793449402,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.1187438964844,1.0,0.466042160987854,1.0,1.0,0.0,1.0,-2.438551664352417,2.438546895980835,4.788476417161292e-06,1.8872911930084229,0.936251163482666,0.936251163482666,0.0,103.72679138183594,115.0,23608.646484375,0.0,1258.8955078125,1.0,283.1499938964844,285.2643737792969,290.634521484375,291.1585998535156,293.1499938964844,293.1499938964844,283.1499938964844,17870.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143638014793396,1.0,0.0,0.0,2.669964075088501,2.6699764728546143,4.756682301376714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.25732421875,0.0,592.4796752929688,1895.4371337890625,0.0,3537.056396484375,0.6640409231185913,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878311991691589,0.4653768539428711,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996751666069031,0.2626164257526397,0.2499343007802963,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992842793464661,0.2617383897304535,0.1843376159667968,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353649735450745,0.2028703093528747,0.1939463764429092,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.739741861820221,0.2065856009721756,0.9377533793449402,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.1187438964844,1.0,0.466042160987854,1.0,1.0,0.0,1.0,-2.438551664352417,2.438546895980835,4.788476417161292e-06,1.8872911930084229,0.936251163482666,0.936251163482666,0.0,103.72679138183594,115.0,23608.646484375,0.0,1258.8955078125,1.0,283.1499938964844,285.2643737792969,290.634521484375,291.1585998535156,293.1499938964844,293.1499938964844,283.1499938964844,17870.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143638014793396,1.0,0.0,0.0,2.669964075088501,2.6699764728546143,4.756682301376714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.25732421875,0.0,592.4796752929688,1895.4371337890625,0.0,3537.056396484375,0.6640409231185913,1.0,0.0,3.0,1.0,0.0
12130500,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.9990000128746032,0.5894322395324707,0.4681806564331054,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7999002933502197,0.2643962204456329,0.2516466081142425,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985068559646606,0.2625385224819183,0.1849228590726852,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351651191711426,0.2038834542036056,0.1949434131383896,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7389817833900452,0.2071086019277572,0.940295159816742,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682026207447052,1.0,1.0,0.0,1.0,-2.448931932449341,2.44892692565918,4.8293827603629325e-06,1.895375370979309,0.9440228343009948,0.9440228343009948,0.0,104.8415069580078,115.0,23932.267578125,0.0,1276.0206298828125,1.0,283.1499938964844,285.2481689453125,290.6734313964844,291.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18387.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192777872085572,1.0,0.0,0.0,2.728636741638184,2.728649854660034,4.968036364516593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.2841796875,0.0,630.8555297851562,1895.4371337890625,0.0,3582.491943359375,0.6753489375114441,1.0,0.0,3.0,1.0,0.0
12130560,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908889770507812,0.4712239801883697,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999758720397949,0.2661690711975097,0.2533521652221679,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975836396217346,0.2633256614208221,0.185498371720314,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348304390907288,0.2048755288124084,0.195921778678894,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380889654159546,0.2076082825660705,0.9427358508110046,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.420166015625,286.1219787597656,1.0,0.470428854227066,1.0,1.0,0.0,1.0,-2.459436178207397,2.4594311714172363,4.870950306212762e-06,1.9035511016845703,0.9518731832504272,0.9518731832504272,0.0,106.03321075439452,118.0,24230.767578125,0.0,1293.750244140625,1.0,283.1499938964844,285.23992919921875,290.7109680175781,291.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,18714.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242579340934752,1.0,0.0,0.0,2.772603273391724,2.7726168632507324,5.129426767780387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.869140625,0.0,660.3101806640625,1895.4371337890625,0.0,3628.400390625,0.6886177062988281,1.0,0.0,3.0,1.0,0.0
12130620,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934080481529236,0.4778459668159485,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799808144569397,0.2696989476680755,0.2567554414272308,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.795434832572937,0.2648679316043854,0.1866323500871658,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338656187057495,0.2068052738904953,0.197831705212593,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360179424285889,0.2085433006286621,0.9473615288734436,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750247299671173,1.0,1.0,0.0,1.0,-2.4806952476501465,2.4806902408599854,4.955596978106769e-06,1.9200762510299685,0.9675162434577942,0.9675162434577942,0.0,108.5968780517578,121.0,24859.98828125,0.0,1330.69140625,1.0,283.1499938964844,285.21417236328125,290.783935546875,291.385498046875,293.1499938964844,293.1499938964844,283.1499938964844,19663.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344867467880248,1.0,0.0,0.0,2.880178451538086,2.880192756652832,5.535184754990041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.22802734375,0.0,737.05224609375,1895.4371337890625,0.0,3722.197265625,0.7144024968147278,1.0,0.0,3.0,1.0,0.0
12130680,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934080481529236,0.4778459668159485,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799808144569397,0.2696989476680755,0.2567554414272308,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.795434832572937,0.2648679316043854,0.1866323500871658,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338656187057495,0.2068052738904953,0.197831705212593,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360179424285889,0.2085433006286621,0.9473615288734436,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750247299671173,1.0,1.0,0.0,1.0,-2.4806952476501465,2.4806902408599854,4.955596978106769e-06,1.9200762510299685,0.9675162434577942,0.9675162434577942,0.0,108.5968780517578,121.0,24859.98828125,0.0,1330.69140625,1.0,283.1499938964844,285.21417236328125,290.783935546875,291.385498046875,293.1499938964844,293.1499938964844,283.1499938964844,19663.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344867467880248,1.0,0.0,0.0,2.880178451538086,2.880192756652832,5.535184754990041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.22802734375,0.0,737.05224609375,1895.4371337890625,0.0,3722.197265625,0.7144024968147278,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954577326774597,0.4849764704704284,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993492484092712,0.2732163667678833,0.2601510286331177,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930194139480591,0.2663776278495788,0.1877465695142746,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326359748840332,0.2086847871541977,0.1996953636407852,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336825132369995,0.2094015032052993,0.9516621828079224,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797421097755432,1.0,1.0,0.0,1.0,-2.502086639404297,2.502081632614136,5.041469648858765e-06,1.936675906181336,0.9831905961036682,0.9831905961036682,0.0,111.34234619140624,109.0,25489.5625,0.0,1369.14794921875,1.0,283.1499938964844,285.1886291503906,290.8528137207031,291.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,20684.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448257684707642,1.0,0.0,0.0,2.9900360107421875,2.990051507949829,5.965490004200547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.87353515625,0.0,821.5380859375,1895.4371337890625,0.0,3816.23095703125,0.7407519817352295,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954577326774597,0.4849764704704284,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993492484092712,0.2732163667678833,0.2601510286331177,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930194139480591,0.2663776278495788,0.1877465695142746,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326359748840332,0.2086847871541977,0.1996953636407852,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336825132369995,0.2094015032052993,0.9516621828079224,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797421097755432,1.0,1.0,0.0,1.0,-2.502086639404297,2.502081632614136,5.041469648858765e-06,1.936675906181336,0.9831905961036682,0.9831905961036682,0.0,111.34234619140624,109.0,25489.5625,0.0,1369.14794921875,1.0,283.1499938964844,285.1886291503906,290.8528137207031,291.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,20684.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448257684707642,1.0,0.0,0.0,2.9900360107421875,2.990051507949829,5.965490004200547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.87353515625,0.0,821.5380859375,1895.4371337890625,0.0,3816.23095703125,0.7407519817352295,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984159111976624,0.4800068140029907,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055709004402161,0.2766912877559662,0.2633818089962005,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972497940063477,0.2678242027759552,0.1887253224849701,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368636131286621,0.2104907631874084,0.2013630270957946,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368035912513733,0.2101686894893646,0.9549283385276794,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790321290493011,1.0,1.0,0.0,1.0,-2.50712251663208,2.50711727142334,5.062317995907506e-06,1.9408514499664309,0.9987303018569946,0.9987303018569946,0.0,110.10062408447266,112.0,25985.966796875,0.0,1370.20947265625,1.0,283.1499938964844,285.1553649902344,290.9160461425781,291.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,21758.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549087285995485,1.0,0.0,0.0,3.1002800464630127,3.1002964973449707,6.413500841517816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.19873046875,0.0,912.7535400390624,1895.4371337890625,0.0,3907.074462890625,0.7672103047370911,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984159111976624,0.4800068140029907,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055709004402161,0.2766912877559662,0.2633818089962005,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972497940063477,0.2678242027759552,0.1887253224849701,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368636131286621,0.2104907631874084,0.2013630270957946,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368035912513733,0.2101686894893646,0.9549283385276794,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790321290493011,1.0,1.0,0.0,1.0,-2.50712251663208,2.50711727142334,5.062317995907506e-06,1.9408514499664309,0.9987303018569946,0.9987303018569946,0.0,110.10062408447266,112.0,25985.966796875,0.0,1370.20947265625,1.0,283.1499938964844,285.1553649902344,290.9160461425781,291.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,21758.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549087285995485,1.0,0.0,0.0,3.1002800464630127,3.1002964973449707,6.413500841517816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.19873046875,0.0,912.7535400390624,1895.4371337890625,0.0,3907.074462890625,0.7672103047370911,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029186844825745,0.4779265224933624,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100665807723999,0.2801771163940429,0.2666333317756653,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998506426811218,0.2692506909370422,0.1897000223398208,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397484183311462,0.2122797518968582,0.20302614569664,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385947108268738,0.2109468281269073,0.9582539200782776,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801822006702423,1.0,1.0,0.0,1.0,-2.5156824588775635,2.5156774520874023,5.096675977256382e-06,1.947346448898316,1.0,1.0,0.0,109.79032135009766,115.0,26476.890625,0.0,1379.75927734375,1.0,283.1499938964844,285.1271667480469,290.9715576171875,291.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,23110.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638695120811462,1.0,0.0,0.0,3.202020168304444,3.202037811279297,6.84134420225746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.9296875,0.0,1004.93798828125,1895.4371337890625,0.0,3987.0029296875,0.7919160723686218,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029186844825745,0.4779265224933624,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100665807723999,0.2801771163940429,0.2666333317756653,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998506426811218,0.2692506909370422,0.1897000223398208,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397484183311462,0.2122797518968582,0.20302614569664,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385947108268738,0.2109468281269073,0.9582539200782776,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801822006702423,1.0,1.0,0.0,1.0,-2.5156824588775635,2.5156774520874023,5.096675977256382e-06,1.947346448898316,1.0,1.0,0.0,109.79032135009766,115.0,26476.890625,0.0,1379.75927734375,1.0,283.1499938964844,285.1271667480469,290.9715576171875,291.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,23110.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638695120811462,1.0,0.0,0.0,3.202020168304444,3.202037811279297,6.84134420225746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.9296875,0.0,1004.93798828125,1895.4371337890625,0.0,3987.0029296875,0.7919160723686218,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.9990000128746032,0.6050631999969482,0.478146344423294,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.811586856842041,0.2819369733333587,0.2682887017726898,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004472851753235,0.2699681222438812,0.1902005225419998,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406054139137268,0.2131765931844711,0.2038744390010833,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389180064201355,0.2113465666770935,0.9600439071655272,286.1134033203125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137390136719,1.0,0.4811776578426361,1.0,1.0,0.0,1.0,-2.521705389022827,2.521700143814087,5.121079084347002e-06,1.95199716091156,1.0,1.0,0.0,110.05399322509766,115.0,26742.3046875,0.0,1388.5787353515625,1.0,283.1499938964844,285.1136779785156,290.9984436035156,291.7206726074219,293.1499938964844,293.1499938964844,283.1499938964844,23906.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680551886558532,1.0,0.0,0.0,3.2567014694213867,3.256719827651977,7.0770005322629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.29248046875,0.0,1057.306640625,1895.4371337890625,0.0,4024.056640625,0.8024967312812805,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070833802223206,0.4789453446865082,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127829432487488,0.283709704875946,0.2699599266052246,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8007185459136963,0.2706902325153351,0.190706729888916,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.741188108921051,0.2140759080648422,0.2047295123338699,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7389727830886841,0.2117496281862259,0.9618773460388184,286.11883544921875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4045104980469,286.11962890625,1.0,0.4824044108390808,1.0,1.0,0.0,1.0,-2.528510332107544,2.528505325317383,5.148732725501759e-06,1.957256555557251,1.0,1.0,0.0,110.50899505615234,118.0,26987.810546875,0.0,1399.26513671875,1.0,283.1499938964844,285.1090393066406,291.0243225097656,291.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,24445.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721001982688904,1.0,0.0,0.0,3.29321551322937,3.29323410987854,7.236584451675299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.72802734375,0.0,1093.2705078125,1895.4371337890625,0.0,4059.68408203125,0.8142268657684326,1.0,0.0,3.0,1.0,0.0
12131220,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107186675071716,0.481922835111618,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144311904907227,0.287290871143341,0.2733542621135711,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8005027770996094,0.2721472382545471,0.1917414963245391,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.7417065501213074,0.2158805280923843,0.2064629048109054,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384461760520935,0.2125555276870727,0.9656418561935424,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039611816406,286.1293029785156,1.0,0.4854125678539276,1.0,1.0,0.0,1.0,-2.544013261795044,2.544008016586304,5.212029918766348e-06,1.9692462682724,1.0,1.0,0.0,111.87995147705078,121.0,27506.291015625,0.0,1425.2498779296875,1.0,283.1499938964844,285.0965270996094,291.0743408203125,291.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,25712.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801322817802428,1.0,0.0,0.0,3.377533197402954,3.3775529861450195,7.611891419401218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.58349609375,0.0,1179.4136962890625,1895.4371337890625,0.0,4129.873046875,0.8348783254623413,1.0,0.0,3.0,1.0,0.0
