time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131280,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107186675071716,0.481922835111618,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144311904907227,0.287290871143341,0.2733542621135711,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8005027770996094,0.2721472382545471,0.1917414963245391,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.7417065501213074,0.2158805280923843,0.2064629048109054,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384461760520935,0.2125555276870727,0.9656418561935424,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039611816406,286.1293029785156,1.0,0.4854125678539276,1.0,1.0,0.0,1.0,-2.544013261795044,2.544008016586304,5.212029918766348e-06,1.9692462682724,1.0,1.0,0.0,111.87995147705078,121.0,27506.291015625,0.0,1425.2498779296875,1.0,283.1499938964844,285.0965270996094,291.0743408203125,291.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,25712.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801322817802428,1.0,0.0,0.0,3.377533197402954,3.3775529861450195,7.611891419401218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.58349609375,0.0,1179.4136962890625,1895.4371337890625,0.0,4129.873046875,0.8348783254623413,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138302087783813,0.4863122403621673,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153373003005981,0.290913462638855,0.2768055498600006,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.799523651599884,0.273617535829544,0.1927984654903412,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415658831596375,0.2176888287067413,0.2082172632217407,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372676134109497,0.2133477330207824,0.9694388508796692,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889759719371795,1.0,1.0,0.0,1.0,-2.561372995376587,2.5613677501678467,5.283382506604539e-06,1.982677102088928,1.0,1.0,0.0,113.72943115234376,124.0,28026.40234375,0.0,1456.054931640625,1.0,283.1499938964844,285.0877380371094,291.1200256347656,291.9212951660156,293.1499938964844,293.1499938964844,283.1499938964844,26932.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882188439369202,1.0,0.0,0.0,3.456726551055908,3.456747055053711,7.973029028107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.71728515625,0.0,1264.335693359375,1895.4371337890625,0.0,4199.7451171875,0.8542920351028442,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138302087783813,0.4863122403621673,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153373003005981,0.290913462638855,0.2768055498600006,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.799523651599884,0.273617535829544,0.1927984654903412,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415658831596375,0.2176888287067413,0.2082172632217407,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372676134109497,0.2133477330207824,0.9694388508796692,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889759719371795,1.0,1.0,0.0,1.0,-2.561372995376587,2.5613677501678467,5.283382506604539e-06,1.982677102088928,1.0,1.0,0.0,113.72943115234376,124.0,28026.40234375,0.0,1456.054931640625,1.0,283.1499938964844,285.0877380371094,291.1200256347656,291.9212951660156,293.1499938964844,293.1499938964844,283.1499938964844,26932.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882188439369202,1.0,0.0,0.0,3.456726551055908,3.456747055053711,7.973029028107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.71728515625,0.0,1264.335693359375,1895.4371337890625,0.0,4199.7451171875,0.8542920351028442,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164627075195312,0.4917107820510864,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157293796539307,0.29456827044487,0.280301034450531,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.798017144203186,0.27509406208992,0.1938698142766952,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409632205963135,0.2194942384958267,0.2099823504686355,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356306314468384,0.2141153067350387,0.9731928706169128,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929243624210357,1.0,1.0,0.0,1.0,-2.579977512359619,2.5799720287323,5.3603994274453726e-06,1.9970732927322388,1.0,1.0,0.0,115.93115997314452,127.0,28542.984375,0.0,1490.4521484375,1.0,283.1499938964844,285.0812683105469,291.1600036621094,291.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,28119.119140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964292645454408,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324208806698152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.46142578125,0.0,1348.782470703125,1895.4371337890625,0.0,4269.8154296875,0.872765839099884,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164627075195312,0.4917107820510864,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157293796539307,0.29456827044487,0.280301034450531,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.798017144203186,0.27509406208992,0.1938698142766952,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409632205963135,0.2194942384958267,0.2099823504686355,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356306314468384,0.2141153067350387,0.9731928706169128,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929243624210357,1.0,1.0,0.0,1.0,-2.579977512359619,2.5799720287323,5.3603994274453726e-06,1.9970732927322388,1.0,1.0,0.0,115.93115997314452,127.0,28542.984375,0.0,1490.4521484375,1.0,283.1499938964844,285.0812683105469,291.1600036621094,291.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,28119.119140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964292645454408,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324208806698152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.46142578125,0.0,1348.782470703125,1895.4371337890625,0.0,4269.8154296875,0.872765839099884,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186584830284119,0.4978199005126953,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157712817192078,0.2982468008995056,0.283829391002655,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7961570620536804,0.2765697538852691,0.1949483156204223,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7400452494621277,0.2212906926870346,0.21174918115139,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7336803674697876,0.214851513504982,0.9768552780151368,286.1695861816406,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971325397491455,1.0,1.0,0.0,1.0,-2.599376678466797,2.599371194839477,5.441305347630987e-06,2.0120856761932373,1.0,1.0,0.0,118.39202117919922,130.0,29051.396484375,0.0,1527.5272216796875,1.0,283.1499938964844,285.076171875,291.1990051269531,292.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6043217182159424,3.604343891143799,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.81201171875,0.0,1433.303466796875,1895.4371337890625,0.0,4300.0,0.890508234500885,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186584830284119,0.4978199005126953,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157712817192078,0.2982468008995056,0.283829391002655,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7961570620536804,0.2765697538852691,0.1949483156204223,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7400452494621277,0.2212906926870346,0.21174918115139,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7336803674697876,0.214851513504982,0.9768552780151368,286.1695861816406,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971325397491455,1.0,1.0,0.0,1.0,-2.599376678466797,2.599371194839477,5.441305347630987e-06,2.0120856761932373,1.0,1.0,0.0,118.39202117919922,130.0,29051.396484375,0.0,1527.5272216796875,1.0,283.1499938964844,285.076171875,291.1990051269531,292.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6043217182159424,3.604343891143799,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.81201171875,0.0,1433.303466796875,1895.4371337890625,0.0,4300.0,0.890508234500885,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.6196019649505615,0.5010671019554138,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.815701425075531,0.3000924289226532,0.2856039106845855,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951380610466003,0.2773051559925079,0.1954891681671142,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.739504873752594,0.2221838384866714,0.2126317024230957,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326239943504333,0.2152064442634582,0.9786455035209656,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993044137954712,1.0,1.0,0.0,1.0,-2.609272003173828,2.609266519546509,5.482809683599044e-06,2.0197441577911377,1.0,1.0,0.0,119.69668579101562,130.0,29311.265625,0.0,1546.85107421875,1.0,283.1499938964844,285.0707702636719,291.2232971191406,292.1012878417969,293.1499938964844,293.1499938964844,283.1499938964844,29987.0546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647462844848633,3.6474857330322266,8.877181016941904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.01318359375,0.0,1485.38916015625,1895.4371337890625,0.0,4300.0,0.8982914090156555,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.62044757604599,0.5044203996658325,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155803084373474,0.3019416928291321,0.2873812019824981,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940693497657776,0.2780384719371795,0.1960278898477554,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389187812805176,0.2230730652809143,0.2135104686021804,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315216660499573,0.2155520766973495,0.9803939461708068,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015087127685547,1.0,1.0,0.0,1.0,-2.6192409992218018,2.6192355155944824,5.524782864085864e-06,2.0274598598480225,1.0,1.0,0.0,121.0432357788086,118.0,29547.634765625,0.0,1566.5963134765625,1.0,283.1499938964844,285.07183837890625,291.2476806640625,292.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,30427.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6741554737091056,3.6741786003112793,9.007584367282108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.39453125,0.0,1518.2391357421875,1895.4371337890625,0.0,4300.0,0.9076550006866456,1.0,0.0,3.0,1.0,0.0
12131820,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231513619422913,0.4990548193454742,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213701844215393,0.3056052625179291,0.290779173374176,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983134388923645,0.279453843832016,0.1969784051179886,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743107259273529,0.2247987687587738,0.2150918990373611,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345428466796875,0.2161871045827865,0.9830114245414734,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.18878173828125,1.0,0.5005518794059753,1.0,1.0,0.0,1.0,-2.623086214065552,2.6230804920196533,5.541559858102119e-06,2.0307021141052246,1.0,1.0,0.0,119.59341430664062,121.0,29883.3671875,0.0,1565.4312744140625,1.0,283.1499938964844,285.0592346191406,291.2928161621094,292.2108764648437,293.1499938964844,293.1499938964844,283.1499938964844,31562.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742050647735596,3.742074728012085,9.343564784103364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.06640625,0.0,1603.9715576171875,1895.4371337890625,0.0,4300.0,0.9243300557136536,1.0,0.0,3.0,1.0,0.0
12131880,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231513619422913,0.4990548193454742,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213701844215393,0.3056052625179291,0.290779173374176,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983134388923645,0.279453843832016,0.1969784051179886,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743107259273529,0.2247987687587738,0.2150918990373611,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345428466796875,0.2161871045827865,0.9830114245414734,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.18878173828125,1.0,0.5005518794059753,1.0,1.0,0.0,1.0,-2.623086214065552,2.6230804920196533,5.541559858102119e-06,2.0307021141052246,1.0,1.0,0.0,119.59341430664062,121.0,29883.3671875,0.0,1565.4312744140625,1.0,283.1499938964844,285.0592346191406,291.2928161621094,292.2108764648437,293.1499938964844,293.1499938964844,283.1499938964844,31562.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742050647735596,3.742074728012085,9.343564784103364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.06640625,0.0,1603.9715576171875,1895.4371337890625,0.0,4300.0,0.9243300557136536,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253440380096436,0.4972544610500335,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238545060157776,0.3075111508369446,0.2925497591495514,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7999861240386963,0.280181348323822,0.1974692493677139,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.744844913482666,0.2256903350353241,0.2159107774496078,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.735683262348175,0.216525137424469,0.9843924045562744,286.1867980957031,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.500905454158783,1.0,1.0,0.0,1.0,-2.626272678375244,2.626267194747925,5.554762992687756e-06,2.0330379009246826,1.0,1.0,0.0,119.16718292236328,121.0,30061.626953125,0.0,1567.9486083984375,1.0,283.1499938964844,285.0491027832031,291.3119201660156,292.2417907714844,293.1499938964844,293.1499938964844,283.1499938964844,32280.236328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784358978271485,3.784383773803711,9.556040367897367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.17236328125,0.0,1658.9937744140625,1895.4371337890625,0.0,4300.0,0.9319018721580504,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.9990000128746032,0.6273248791694641,0.4967257678508758,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255712985992432,0.3092758357524872,0.2942014038562774,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.800918698310852,0.2808523178100586,0.1979308277368545,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459339499473572,0.2265129536390304,0.2166799753904342,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362455725669861,0.2168456017971038,0.9857757687568665,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.385986328125,286.19122314453125,1.0,0.5015217661857605,1.0,1.0,0.0,1.0,-2.6307613849639893,2.63075590133667,5.573720500251511e-06,2.036489725112915,1.0,1.0,0.0,119.1675262451172,124.0,30220.564453125,0.0,1574.188720703125,1.0,283.1499938964844,285.0467834472656,291.3271179199219,292.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,32689.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808261156082153,3.808286190032959,9.67713276622817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.88525390625,0.0,1690.6275634765625,1895.4371337890625,0.0,4300.0,0.9405945539474488,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307282447814941,0.499667078256607,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8270688652992249,0.3129130005836487,0.2976749837398529,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006450533866882,0.2821933329105377,0.1989044547080993,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462987303733826,0.2281746864318847,0.2182995676994323,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356009483337402,0.2174705117940902,0.9888108372688292,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034859776496887,0.7576127052307129,0.7576127052307129,0.4000000059604645,1.0,-2.6452200412750244,1.7536050081253052,0.8916150331497192,1.1593146324157717,1.0,1.0,0.0,120.05715942382812,127.0,30452.31640625,0.0,1594.7139892578125,1.0,283.1499938964844,285.030029296875,291.3541259765625,292.31353759765625,293.1499938964844,293.1499938964844,283.04998779296875,33810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872997045516968,3.873022794723511,1.0008928938987085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.88623046875,0.0,1778.317626953125,1895.4371337890625,0.0,4300.0,0.9554992914199828,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307282447814941,0.499667078256607,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8270688652992249,0.3129130005836487,0.2976749837398529,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006450533866882,0.2821933329105377,0.1989044547080993,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462987303733826,0.2281746864318847,0.2182995676994323,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356009483337402,0.2174705117940902,0.9888108372688292,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034859776496887,0.7576127052307129,0.7576127052307129,0.4000000059604645,1.0,-2.6452200412750244,1.7536050081253052,0.8916150331497192,1.1593146324157717,1.0,1.0,0.0,120.05715942382812,127.0,30452.31640625,0.0,1594.7139892578125,1.0,283.1499938964844,285.030029296875,291.3541259765625,292.31353759765625,293.1499938964844,293.1499938964844,283.04998779296875,33810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872997045516968,3.873022794723511,1.0008928938987085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.88623046875,0.0,1778.317626953125,1895.4371337890625,0.0,4300.0,0.9554992914199828,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.9990000128746032,0.6324334740638733,0.5035794377326965,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.827873706817627,0.3162378370761871,0.3009467720985412,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996103763580322,0.2831872999668121,0.1997071951627731,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.74602210521698,0.2295831739902496,0.2197516560554504,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343423962593079,0.217835858464241,0.9910477995872498,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.37823486328125,286.0932006835937,1.0,0.5061782002449036,0.5152254104614258,0.5152254104614258,0.800000011920929,1.0,-2.6592416763305664,1.0338454246520996,1.6253963708877563,0.4375432431697845,1.0,1.0,0.0,121.5161361694336,130.0,30762.3515625,0.0,1620.12109375,1.0,283.05206298828125,284.9261474609375,291.3963317871094,292.387451171875,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.926447153091431,3.92647385597229,1.0287095619787578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0166015625,0.0,1852.9649658203125,1895.4371337890625,0.0,4300.0,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.9990000128746032,0.6324334740638733,0.5035794377326965,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.827873706817627,0.3162378370761871,0.3009467720985412,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996103763580322,0.2831872999668121,0.1997071951627731,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.74602210521698,0.2295831739902496,0.2197516560554504,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343423962593079,0.217835858464241,0.9910477995872498,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.37823486328125,286.0932006835937,1.0,0.5061782002449036,0.5152254104614258,0.5152254104614258,0.800000011920929,1.0,-2.6592416763305664,1.0338454246520996,1.6253963708877563,0.4375432431697845,1.0,1.0,0.0,121.5161361694336,130.0,30762.3515625,0.0,1620.12109375,1.0,283.05206298828125,284.9261474609375,291.3963317871094,292.387451171875,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.926447153091431,3.92647385597229,1.0287095619787578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0166015625,0.0,1852.9649658203125,1895.4371337890625,0.0,4300.0,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324213743209839,0.5059593319892883,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279205560684204,0.3176254034042358,0.3024241328239441,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986961007118225,0.2833943367004394,0.1999828219413757,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455500364303589,0.2300688475370407,0.2203491777181625,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333835363388062,0.2177937924861908,0.991525948047638,285.91583251953125,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.36968994140625,285.9036560058594,1.0,0.5077424645423889,0.3940317630767822,0.3940317630767822,1.0,1.0,-2.665499687194824,0.7691236734390259,1.8963760137557983,0.171699047088623,1.0,1.0,0.0,122.40686798095705,130.0,31390.62109375,0.0,1634.0284423828125,1.0,282.7935791015625,284.7156066894531,291.4647216796875,292.5655517578125,293.1499938964844,293.1499938964844,282.75,35033.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942441701889038,3.9424684047698975,1.0371076086812536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.8720703125,0.0,1875.70166015625,1895.4371337890625,0.0,4300.0,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316513419151306,0.5095922350883484,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270933032035828,0.3187654316425323,0.3036167025566101,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968131899833679,0.2833446860313415,0.2000379711389541,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442682385444641,0.2303513139486313,0.220725417137146,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316309809684753,0.2175342887639999,0.9909261465072632,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093093514442444,0.4131451547145843,0.4131451547145843,1.0,1.0,-2.6710996627807617,0.7940014004707336,1.8770982027053835,0.1952733993530273,1.0,1.0,0.0,123.69847869873048,133.0,31485.404296875,0.0,1647.78173828125,1.0,282.75604248046875,284.6614074707031,291.4732666015625,292.5295104980469,293.1499938964844,293.1499938964844,282.45001220703125,35253.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9547955989837646,3.954822540283203,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.84521484375,0.0,1893.389892578125,1895.4371337890625,0.0,4300.0,0.973291039466858,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284023523330688,0.5181589722633362,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244959712028503,0.3206373453140259,0.3056120276451111,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920246124267578,0.2828438580036163,0.1998600959777832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.740818202495575,0.2305580973625183,0.221138447523117,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.7272031903266907,0.2166253477334976,0.9879354238510132,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124278664588928,0.451371967792511,0.451371967792511,1.0,1.0,-2.680483102798462,0.8817574381828308,1.798725724220276,0.2808741331100464,1.0,1.0,0.0,126.65121459960938,121.0,32272.3046875,0.0,1674.3516845703125,1.0,282.4559631347656,284.40045166015625,291.5318298339844,292.640869140625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.54736328125,0.0,1917.7591552734373,1895.4371337890625,0.0,4300.0,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284023523330688,0.5181589722633362,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244959712028503,0.3206373453140259,0.3056120276451111,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920246124267578,0.2828438580036163,0.1998600959777832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.740818202495575,0.2305580973625183,0.221138447523117,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.7272031903266907,0.2166253477334976,0.9879354238510132,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124278664588928,0.451371967792511,0.451371967792511,1.0,1.0,-2.680483102798462,0.8817574381828308,1.798725724220276,0.2808741331100464,1.0,1.0,0.0,126.65121459960938,121.0,32272.3046875,0.0,1674.3516845703125,1.0,282.4559631347656,284.40045166015625,291.5318298339844,292.640869140625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.54736328125,0.0,1917.7591552734373,1895.4371337890625,0.0,4300.0,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245056986808777,0.515579879283905,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.8269603848457336,0.3220655918121338,0.3070252239704132,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.7925721406936646,0.2819250524044037,0.1992661207914352,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418481111526489,0.2303675562143325,0.2210166156291961,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727037250995636,0.215299904346466,0.9822914600372314,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812866210937,1.0,0.5100282430648804,0.4895987808704376,0.4895987808704376,1.0,1.0,-2.671463966369629,0.9528265595436096,1.718637466430664,0.3541724383831024,1.0,1.0,0.0,125.56845092773438,109.0,32888.09765625,0.0,1656.0753173828125,1.0,282.1558837890625,284.133056640625,291.5816345214844,292.735107421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98174262046814,3.981769800186157,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.8984375,0.0,1932.357666015625,1895.4371337890625,0.0,4300.0,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245056986808777,0.515579879283905,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.8269603848457336,0.3220655918121338,0.3070252239704132,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.7925721406936646,0.2819250524044037,0.1992661207914352,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418481111526489,0.2303675562143325,0.2210166156291961,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727037250995636,0.215299904346466,0.9822914600372314,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812866210937,1.0,0.5100282430648804,0.4895987808704376,0.4895987808704376,1.0,1.0,-2.671463966369629,0.9528265595436096,1.718637466430664,0.3541724383831024,1.0,1.0,0.0,125.56845092773438,109.0,32888.09765625,0.0,1656.0753173828125,1.0,282.1558837890625,284.133056640625,291.5816345214844,292.735107421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98174262046814,3.981769800186157,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.8984375,0.0,1932.357666015625,1895.4371337890625,0.0,4300.0,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224555373191833,0.5040754079818726,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336053490638733,0.3231742978096008,0.3080016672611236,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975045442581177,0.2807226181030273,0.1983730345964431,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465949058532715,0.2299044579267501,0.2205011844635009,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.730381965637207,0.213707149028778,0.9747776985168456,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503940999507904,0.4858175218105316,0.4858175218105316,1.0,1.0,-2.648102045059204,0.9387898445129396,1.709312081336975,0.3454965651035309,1.0,1.0,0.0,121.28041076660156,112.0,33386.37890625,0.0,1603.4722900390625,1.0,281.8558654785156,283.8600158691406,291.62188720703125,292.8104858398437,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5849609375,0.0,1941.0706787109373,1895.4371337890625,0.0,4300.0,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224555373191833,0.5040754079818726,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336053490638733,0.3231742978096008,0.3080016672611236,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975045442581177,0.2807226181030273,0.1983730345964431,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465949058532715,0.2299044579267501,0.2205011844635009,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.730381965637207,0.213707149028778,0.9747776985168456,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503940999507904,0.4858175218105316,0.4858175218105316,1.0,1.0,-2.648102045059204,0.9387898445129396,1.709312081336975,0.3454965651035309,1.0,1.0,0.0,121.28041076660156,112.0,33386.37890625,0.0,1603.4722900390625,1.0,281.8558654785156,283.8600158691406,291.62188720703125,292.8104858398437,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5849609375,0.0,1941.0706787109373,1895.4371337890625,0.0,4300.0,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215829253196716,0.4985489547252655,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372421860694885,0.3241767585277557,0.3088978826999664,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992425560951233,0.2794519066810608,0.1974471360445022,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486032843589783,0.2293577045202255,0.2199330180883407,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310753464698792,0.2120433151721954,0.9670645594596864,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006104111671448,0.4820362627506256,0.4820362627506256,1.0,1.0,-2.6314597129821777,0.925075352191925,1.706384301185608,0.3353157341480255,0.9991742968559264,0.9991742968559264,0.0,119.05125427246094,115.0,34115.5390625,0.0,1570.24365234375,1.0,281.5558166503906,283.60162353515625,291.6617736816406,292.89208984375,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990751028060913,3.9907784461975098,1.0626800985846785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.41748046875,0.0,1945.7652587890625,1895.4371337890625,0.0,4300.0,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215829253196716,0.4985489547252655,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372421860694885,0.3241767585277557,0.3088978826999664,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992425560951233,0.2794519066810608,0.1974471360445022,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486032843589783,0.2293577045202255,0.2199330180883407,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310753464698792,0.2120433151721954,0.9670645594596864,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006104111671448,0.4820362627506256,0.4820362627506256,1.0,1.0,-2.6314597129821777,0.925075352191925,1.706384301185608,0.3353157341480255,0.9991742968559264,0.9991742968559264,0.0,119.05125427246094,115.0,34115.5390625,0.0,1570.24365234375,1.0,281.5558166503906,283.60162353515625,291.6617736816406,292.89208984375,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990751028060913,3.9907784461975098,1.0626800985846785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.41748046875,0.0,1945.7652587890625,1895.4371337890625,0.0,4300.0,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.6207274198532104,0.4976879060268402,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8381009101867676,0.324655145406723,0.3093739151954651,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7991147637367249,0.2788069248199463,0.1970142573118209,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7487359046936035,0.2290689349174499,0.219675064086914,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.730598509311676,0.2112032920122146,0.9633520245552064,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7489013671875,1.0,0.4996132850646972,0.4801456332206726,0.4801456332206726,1.0,1.0,-2.6257035732269287,0.919243335723877,1.7064602375030518,0.3307308852672577,0.996358335018158,0.996358335018158,0.0,118.59584045410156,115.0,34866.32421875,0.0,1560.2540283203125,1.0,281.2929077148437,283.3982849121094,291.7096252441406,293.0372619628906,293.1499938964844,293.1499938964844,281.25,36020.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990162134170532,3.990189552307129,1.0623665502862425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.95947265625,0.0,1945.7333984375,1895.4371337890625,0.0,4300.0,0.9817518591880798,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193731427192688,0.4979448318481445,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.8383000493049622,0.3250798285007477,0.3097679316997528,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982929944992065,0.2781146168708801,0.1965255886316299,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482724189758301,0.2287395894527435,0.2193622291088104,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.7295633554458618,0.2103297412395477,0.9594240188598632,284.7074279785156,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989597201347351,0.4802911579608917,0.4802911579608917,1.0,1.0,-2.620800971984864,0.917275607585907,1.7035253047943115,0.3298201560974121,0.994166374206543,0.994166374206543,0.0,118.50108337402344,118.0,34890.4140625,0.0,1553.072509765625,1.0,281.255859375,283.349365234375,291.7059631347656,292.9823913574219,293.1499938964844,293.1499938964844,280.95001220703125,36097.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610689287204875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.3759765625,0.0,1943.1624755859373,1895.4371337890625,0.0,4300.0,0.9812673926353456,1.0,0.0,3.0,1.0,0.0
12133020,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.9990000128746032,0.6153243184089661,0.5005601048469543,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376131653785706,0.3258903324604034,0.3105825185775757,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.795548141002655,0.2767161428928375,0.1955849081277847,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463791370391846,0.2280579656362533,0.2187640815973281,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265841364860535,0.2085719108581543,0.9517523646354676,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984967112541199,0.4805822670459747,0.4805822670459747,1.0,1.0,-2.613852024078369,0.9149865508079528,1.6988654136657717,0.3290031850337982,0.9865716695785522,0.9865716695785522,0.0,119.03287506103516,106.0,35827.21875,0.0,1545.8990478515625,1.0,280.95587158203125,283.1103820800781,291.7554016113281,293.0860290527344,293.1499938964844,293.1499938964844,280.6499938964844,36282.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9779088497161865,3.977936029434204,1.055851726050605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.66748046875,0.0,1931.8038330078125,1895.4371337890625,0.0,4300.0,0.9791553616523744,1.0,0.0,3.0,1.0,0.0
12133080,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.9990000128746032,0.6153243184089661,0.5005601048469543,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376131653785706,0.3258903324604034,0.3105825185775757,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.795548141002655,0.2767161428928375,0.1955849081277847,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463791370391846,0.2280579656362533,0.2187640815973281,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265841364860535,0.2085719108581543,0.9517523646354676,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984967112541199,0.4805822670459747,0.4805822670459747,1.0,1.0,-2.613852024078369,0.9149865508079528,1.6988654136657717,0.3290031850337982,0.9865716695785522,0.9865716695785522,0.0,119.03287506103516,106.0,35827.21875,0.0,1545.8990478515625,1.0,280.95587158203125,283.1103820800781,291.7554016113281,293.0860290527344,293.1499938964844,293.1499938964844,280.6499938964844,36282.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9779088497161865,3.977936029434204,1.055851726050605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.66748046875,0.0,1931.8038330078125,1895.4371337890625,0.0,4300.0,0.9791553616523744,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125010251998901,0.497216135263443,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33758544921875,0.8397324681282043,0.3263155817985534,0.3109986782073974,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965302467346191,0.2758333086967468,0.1949778497219085,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475055456161499,0.2276052087545395,0.2183369100093841,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7269246578216553,0.2074735611677169,0.9468292593955994,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958658218383789,0.480756938457489,0.480756938457489,1.0,1.0,-2.603191614151001,0.9109420776367188,1.6922495365142822,0.3275003135204315,0.980096995830536,0.980096995830536,0.0,117.68582153320312,106.0,36688.1015625,0.0,1525.34765625,1.0,280.6790771484375,282.8998413085937,291.8121337890625,293.23345947265625,293.1499938964844,293.1499938964844,280.6499938964844,36418.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.968454837799072,3.96848201751709,1.050838932314946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.66259765625,0.0,1920.57080078125,1895.4371337890625,0.0,4300.0,0.9770787358283995,1.0,0.0,3.0,1.0,0.0
