time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611045777797699,0.4930895566940307,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.8420968651771545,0.3265747129917145,0.3111774921417236,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981469035148621,0.2752276062965393,0.1945055723190307,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490983009338379,0.227285549044609,0.217975452542305,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279307246208191,0.206721156835556,0.9431888461112976,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.30126953125,1.0,0.4934070408344269,0.4808733761310577,0.4808733761310577,1.0,1.0,-2.59307599067688,0.9070243239402772,1.6860517263412476,0.3258697688579559,0.9762684106826782,0.9762684106826782,0.0,116.13057708740234,109.0,36639.765625,0.0,1504.7684326171875,1.0,280.65594482421875,282.8695983886719,291.8084411621094,293.1932373046875,293.1499938964844,293.1499938964844,280.3500061035156,36491.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9605188369750977,3.9605460166931152,1.0466402500242111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.1796875,0.0,1910.845947265625,1895.4371337890625,0.0,4300.0,0.9753478169441224,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09912109375,0.9990000128746032,0.6076784729957581,0.4900893568992615,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844186007976532,0.327151894569397,0.3117103576660156,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982670068740845,0.2736687362194061,0.193406879901886,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496739029884338,0.2264556437730789,0.2171702831983566,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.7272371649742126,0.204819768667221,0.9345583915710448,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907147884368896,0.4808537065982818,0.4808537065982818,1.0,1.0,-2.5774402618408203,0.900648295879364,1.6767919063568115,0.3227524757385254,0.963217556476593,0.963217556476593,0.0,114.71511840820312,112.0,37441.6171875,0.0,1477.5986328125,1.0,280.3560485839844,282.632568359375,291.8573608398437,293.2919921875,293.1499938964844,293.1499938964844,280.04998779296875,36734.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934228181838989,3.934255123138428,1.032790805766126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.83544921875,0.0,1878.895263671875,1895.4371337890625,0.0,4300.0,0.9695584774017334,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09912109375,0.9990000128746032,0.6076784729957581,0.4900893568992615,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844186007976532,0.327151894569397,0.3117103576660156,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982670068740845,0.2736687362194061,0.193406879901886,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496739029884338,0.2264556437730789,0.2171702831983566,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.7272371649742126,0.204819768667221,0.9345583915710448,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907147884368896,0.4808537065982818,0.4808537065982818,1.0,1.0,-2.5774402618408203,0.900648295879364,1.6767919063568115,0.3227524757385254,0.963217556476593,0.963217556476593,0.0,114.71511840820312,112.0,37441.6171875,0.0,1477.5986328125,1.0,280.3560485839844,282.632568359375,291.8573608398437,293.2919921875,293.1499938964844,293.1499938964844,280.04998779296875,36734.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934228181838989,3.934255123138428,1.032790805766126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.83544921875,0.0,1878.895263671875,1895.4371337890625,0.0,4300.0,0.9695584774017334,1.0,0.0,3.0,1.0,0.0
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.602935254573822,0.4913397133350372,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439258337020874,0.3276345729827881,0.3122026324272156,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904541015625,0.7959998250007629,0.2720460295677185,0.1922999024391174,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.748174250125885,0.2255696356296539,0.216363325715065,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.7245838046073914,0.2028611600399017,0.9259368181228638,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894379079341888,0.4808340072631836,0.4808340072631836,1.0,1.0,-2.5668716430664062,0.8963120579719543,1.670559644699097,0.3206433653831482,0.9476345181465148,0.9476345181465148,0.0,114.71611785888672,100.0,38271.625,0.0,1463.5865478515625,1.0,280.0562744140625,282.404541015625,291.90576171875,293.3916015625,293.1499938964844,293.1499938964844,279.75,37010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897801637649536,3.897828340530396,1.0137543995369924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.34912109375,0.0,1834.8077392578125,1895.4371337890625,0.0,4300.0,0.9615157842636108,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.602935254573822,0.4913397133350372,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439258337020874,0.3276345729827881,0.3122026324272156,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904541015625,0.7959998250007629,0.2720460295677185,0.1922999024391174,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.748174250125885,0.2255696356296539,0.216363325715065,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.7245838046073914,0.2028611600399017,0.9259368181228638,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894379079341888,0.4808340072631836,0.4808340072631836,1.0,1.0,-2.5668716430664062,0.8963120579719543,1.670559644699097,0.3206433653831482,0.9476345181465148,0.9476345181465148,0.0,114.71611785888672,100.0,38271.625,0.0,1463.5865478515625,1.0,280.0562744140625,282.404541015625,291.90576171875,293.3916015625,293.1499938964844,293.1499938964844,279.75,37010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897801637649536,3.897828340530396,1.0137543995369924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.34912109375,0.0,1834.8077392578125,1895.4371337890625,0.0,4300.0,0.9615157842636108,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002874970436096,0.4883292019367218,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457520604133606,0.3278437852859497,0.3124041259288788,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968565225601196,0.2712169289588928,0.1917215883731842,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491495013237,0.225104883313179,0.2159173041582107,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248578071594238,0.201852336525917,0.921386182308197,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869927763938904,0.4808241724967956,0.4808241724967956,1.0,1.0,-2.556812047958374,0.8921754956245422,1.6646366119384766,0.3188728988170624,0.938270390033722,0.938270390033722,0.0,113.5087432861328,100.0,39057.21875,0.0,1445.0654296875,1.0,279.7952575683594,282.2207946777344,291.9548645019531,293.54119873046875,293.1499938964844,293.1499938964844,279.75,37177.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875438928604126,3.8754653930664062,1.0021554999184443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.51904296875,0.0,1808.0992431640625,1895.4371337890625,0.0,4300.0,0.9565518498420716,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981138348579407,0.4829358756542206,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.705078125,0.8488287925720215,0.3279902935028076,0.3124787509441376,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989477515220642,0.2703354954719543,0.1910580545663833,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512145042419434,0.224596157670021,0.2153747528791427,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261296510696411,0.2008005827665329,0.916384756565094,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836902022361755,0.4808895289897918,0.4808895289897918,1.0,1.0,-2.5429680347442627,0.8866316676139832,1.6563364267349243,0.3164312541484833,0.9293962121009828,0.9293962121009828,0.0,111.49305725097656,103.0,38960.4375,0.0,1418.2625732421875,1.0,279.756591796875,282.1777648925781,291.9530944824219,293.4870300292969,293.1499938964844,293.1499938964844,279.45001220703125,37338.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849430561065674,3.849456787109375,9.88749434327474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.27294921875,0.0,1777.1322021484375,1895.4371337890625,0.0,4300.0,0.9508326053619384,1.0,0.0,3.0,1.0,0.0
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942602157592773,0.4792301058769226,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511388897895813,0.3282598257064819,0.3127084672451019,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992642521858215,0.2685788571834564,0.1898110508918762,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519623041152954,0.2235828042030334,0.2143841236829757,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255243062973022,0.1987290680408477,0.9069048762321472,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.5073547363281,1.0,0.4804617166519165,0.4810202419757843,0.4810202419757843,1.0,1.0,-2.524699211120605,0.8794360160827637,1.6452631950378418,0.3130304515361786,0.9085294604301452,0.9085294604301452,0.0,109.81643676757812,106.0,39667.7734375,0.0,1387.53662109375,1.0,279.4569396972656,281.96209716796875,291.9963073730469,293.5748596191406,293.1499938964844,293.1499938964844,279.1499938964844,37731.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786492109298706,3.786517858505249,9.566815606376622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.357421875,0.0,1703.832763671875,1895.4371337890625,0.0,4300.0,0.9369550347328186,1.0,0.0,3.0,1.0,0.0
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942602157592773,0.4792301058769226,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511388897895813,0.3282598257064819,0.3127084672451019,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992642521858215,0.2685788571834564,0.1898110508918762,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519623041152954,0.2235828042030334,0.2143841236829757,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255243062973022,0.1987290680408477,0.9069048762321472,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.5073547363281,1.0,0.4804617166519165,0.4810202419757843,0.4810202419757843,1.0,1.0,-2.524699211120605,0.8794360160827637,1.6452631950378418,0.3130304515361786,0.9085294604301452,0.9085294604301452,0.0,109.81643676757812,106.0,39667.7734375,0.0,1387.53662109375,1.0,279.4569396972656,281.96209716796875,291.9963073730469,293.5748596191406,293.1499938964844,293.1499938964844,279.1499938964844,37731.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786492109298706,3.786517858505249,9.566815606376622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.357421875,0.0,1703.832763671875,1895.4371337890625,0.0,4300.0,0.9369550347328186,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891196131706238,0.4799297451972961,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509363532066345,0.3284779787063598,0.3129342794418335,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970885634422302,0.266802579164505,0.1885838359594345,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505220770835876,0.2225465327501297,0.2134202718734741,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228859066963196,0.1966436058282852,0.8976364135742188,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478759765625,0.4811509549617767,0.4811509549617767,1.0,1.0,-2.5120387077331543,0.874517560005188,1.637521266937256,0.3107590675354004,0.8853219151496887,0.8853219151496887,0.0,109.5894012451172,94.0,40357.86328125,0.0,1370.473388671875,1.0,279.157470703125,281.7604064941406,292.0380249023437,293.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,38187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7065606117248535,3.70658540725708,9.167173971036392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.84814453125,0.0,1613.6302490234375,1895.4371337890625,0.0,4300.0,0.9193711280822754,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891196131706238,0.4799297451972961,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509363532066345,0.3284779787063598,0.3129342794418335,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970885634422302,0.266802579164505,0.1885838359594345,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505220770835876,0.2225465327501297,0.2134202718734741,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228859066963196,0.1966436058282852,0.8976364135742188,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478759765625,0.4811509549617767,0.4811509549617767,1.0,1.0,-2.5120387077331543,0.874517560005188,1.637521266937256,0.3107590675354004,0.8853219151496887,0.8853219151496887,0.0,109.5894012451172,94.0,40357.86328125,0.0,1370.473388671875,1.0,279.157470703125,281.7604064941406,292.0380249023437,293.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,38187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7065606117248535,3.70658540725708,9.167173971036392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.84814453125,0.0,1613.6302490234375,1895.4371337890625,0.0,4300.0,0.9193711280822754,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870223045349121,0.4693824648857116,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578129410743713,0.3298388719558716,0.3137224018573761,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.802009642124176,0.2661718726158142,0.1877798289060592,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552480101585388,0.2223379015922546,0.2128279209136963,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259396314620972,0.1953292489051818,0.8899133801460266,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299377441406,1.0,0.4727899730205536,0.4814527928829193,0.4814527928829193,1.0,1.0,-2.489369630813598,0.8657813668251038,1.6235883235931396,0.3070989847183227,0.8679424524307251,0.8679424524307251,0.0,105.8788604736328,97.0,38905.93359375,0.0,1326.2630615234375,1.0,279.4422607421875,282.0047912597656,291.9228515625,293.4124755859375,293.1499938964844,293.1499938964844,279.75,38243.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622116088867188,3.6221401691436768,8.754230975682731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.888671875,0.0,1519.026123046875,1895.4371337890625,0.0,4300.0,0.9006263017654419,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870223045349121,0.4693824648857116,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578129410743713,0.3298388719558716,0.3137224018573761,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.802009642124176,0.2661718726158142,0.1877798289060592,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552480101585388,0.2223379015922546,0.2128279209136963,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259396314620972,0.1953292489051818,0.8899133801460266,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299377441406,1.0,0.4727899730205536,0.4814527928829193,0.4814527928829193,1.0,1.0,-2.489369630813598,0.8657813668251038,1.6235883235931396,0.3070989847183227,0.8679424524307251,0.8679424524307251,0.0,105.8788604736328,97.0,38905.93359375,0.0,1326.2630615234375,1.0,279.4422607421875,282.0047912597656,291.9228515625,293.4124755859375,293.1499938964844,293.1499938964844,279.75,38243.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622116088867188,3.6221401691436768,8.754230975682731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.888671875,0.0,1519.026123046875,1895.4371337890625,0.0,4300.0,0.9006263017654419,1.0,0.0,3.0,1.0,0.0
12133980,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895280241966248,0.4608766734600067,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648887872695923,0.3323950171470642,0.3157937228679657,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072423338890076,0.2667308151721954,0.1879253089427948,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602658271789551,0.223092719912529,0.213245153427124,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293630838394165,0.1950682699680328,0.8872115015983582,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.759033203125,1.0,0.4698502123355865,0.4817546010017395,0.4817546010017395,1.0,1.0,-2.4790499210357666,0.8621359467506409,1.61691415309906,0.3053845763206482,0.853796124458313,0.853796124458313,0.0,103.18190002441406,100.0,37648.92578125,0.0,1302.132080078125,1.0,279.7411804199219,282.2760314941406,291.833740234375,293.2301330566406,293.1499938964844,293.1499938964844,280.04998779296875,38129.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541480541229248,3.54150390625,8.36879678445257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.70166015625,0.0,1431.2139892578125,1895.4371337890625,0.0,4300.0,0.8826466798782349,1.0,0.0,3.0,1.0,0.0
12134040,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895280241966248,0.4608766734600067,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648887872695923,0.3323950171470642,0.3157937228679657,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072423338890076,0.2667308151721954,0.1879253089427948,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602658271789551,0.223092719912529,0.213245153427124,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293630838394165,0.1950682699680328,0.8872115015983582,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.759033203125,1.0,0.4698502123355865,0.4817546010017395,0.4817546010017395,1.0,1.0,-2.4790499210357666,0.8621359467506409,1.61691415309906,0.3053845763206482,0.853796124458313,0.853796124458313,0.0,103.18190002441406,100.0,37648.92578125,0.0,1302.132080078125,1.0,279.7411804199219,282.2760314941406,291.833740234375,293.2301330566406,293.1499938964844,293.1499938964844,280.04998779296875,38129.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541480541229248,3.54150390625,8.36879678445257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.70166015625,0.0,1431.2139892578125,1895.4371337890625,0.0,4300.0,0.8826466798782349,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913435220718384,0.4579980969429016,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679086565971375,0.3339312076568603,0.3171172440052032,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093292713165283,0.2672504484653473,0.1882025450468063,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623812556266785,0.2236931771039962,0.2137051373720169,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.730782151222229,0.1951984316110611,0.8872500061988831,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.926513671875,1.0,0.4691969156265259,0.4819055199623108,0.4819055199623108,1.0,1.0,-2.47810959815979,0.8620301485061646,1.616079568862915,0.305366575717926,0.8484048843383789,0.8484048843383789,0.0,102.36228942871094,100.0,36740.5859375,0.0,1297.5194091796875,1.0,279.9952392578125,282.4784545898437,291.77520751953125,293.06231689453125,293.1499938964844,293.1499938964844,280.04998779296875,38012.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.503784656524658,3.503807544708252,8.19158799458819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.27001953125,0.0,1390.952880859375,1895.4371337890625,0.0,4300.0,0.8742542266845703,1.0,0.0,3.0,1.0,0.0
12134160,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934197902679443,0.4557249546051025,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707592487335205,0.3356286883354187,0.3186440467834472,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.8112409710884094,0.2679174244403839,0.1886181831359863,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.7643815279006958,0.2244300842285156,0.2143315374851226,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.7321281433105469,0.1954769939184188,0.8881339430809021,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690194427967071,0.482042133808136,0.482042133808136,1.0,1.0,-2.479523181915283,0.8628626465797424,1.616660714149475,0.3057655692100525,0.8427769541740417,0.8427769541740417,0.0,101.78766632080078,103.0,36587.5703125,0.0,1296.8231201171875,1.0,280.0405578613281,282.5549621582031,291.7659912109375,293.08917236328125,293.1499938964844,293.1499938964844,280.3500061035156,37896.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4692325592041016,3.469255208969116,8.03082457423443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.15869140625,0.0,1354.68994140625,1895.4371337890625,0.0,4300.0,0.86647629737854,1.0,0.0,3.0,1.0,0.0
12134220,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2204895019531,0.9990000128746032,0.5976857542991638,0.4533401131629944,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753591775894165,0.33928382396698,0.3219671547412872,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140205144882202,0.269476443529129,0.1896254122257232,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675060033798218,0.2261338680982589,0.2158344984054565,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340944409370422,0.1962734907865524,0.8912014961242676,284.2200012207031,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698374569416046,0.4823153913021087,0.4823153913021087,1.0,1.0,-2.487346172332764,0.8665654063224792,1.6207808256149292,0.3075106143951416,0.8348556756973267,0.8348556756973267,0.0,101.39085388183594,106.0,35636.48046875,0.0,1304.7435302734375,1.0,280.3397521972656,282.8320617675781,291.70947265625,292.9689025878906,293.1499938964844,293.1499938964844,280.6499938964844,37578.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408682107925415,3.4087042808532715,7.752938131488918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.64453125,0.0,1291.9302978515625,1895.4371337890625,0.0,4300.0,0.852853000164032,1.0,0.0,3.0,1.0,0.0
12134280,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2204895019531,0.9990000128746032,0.5976857542991638,0.4533401131629944,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753591775894165,0.33928382396698,0.3219671547412872,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140205144882202,0.269476443529129,0.1896254122257232,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675060033798218,0.2261338680982589,0.2158344984054565,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340944409370422,0.1962734907865524,0.8912014961242676,284.2200012207031,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698374569416046,0.4823153913021087,0.4823153913021087,1.0,1.0,-2.487346172332764,0.8665654063224792,1.6207808256149292,0.3075106143951416,0.8348556756973267,0.8348556756973267,0.0,101.39085388183594,106.0,35636.48046875,0.0,1304.7435302734375,1.0,280.3397521972656,282.8320617675781,291.70947265625,292.9689025878906,293.1499938964844,293.1499938964844,280.6499938964844,37578.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408682107925415,3.4087042808532715,7.752938131488918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.64453125,0.0,1291.9302978515625,1895.4371337890625,0.0,4300.0,0.852853000164032,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.600555419921875,0.4531195163726806,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777408599853516,0.3419537842273712,0.3244009613990783,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4128723144531,0.8152416944503784,0.2706972360610962,0.1904232501983642,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690315246582031,0.2274470776319503,0.2170120477676391,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41070556640625,0.734919011592865,0.1969583481550216,0.8940106630325317,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711295366287231,0.482501208782196,0.482501208782196,1.0,1.0,-2.4957504272460938,0.8703451156616211,1.6254053115844729,0.3092821836471557,0.8317089676856995,0.8317089676856995,0.0,101.60049438476562,106.0,34794.8984375,0.0,1316.0030517578125,1.0,280.6181030273437,283.0675964355469,291.65576171875,292.8348999023437,293.1499938964844,293.1499938964844,280.6499938964844,37301.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3755581378936768,3.375579833984375,7.602990876875992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.0947265625,0.0,1257.743408203125,1895.4371337890625,0.0,4300.0,0.8453514575958252,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.601850152015686,0.4532710611820221,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787631392478943,0.3432442545890808,0.3256236314773559,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157371282577515,0.2713016271591186,0.190850481390953,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696752548217773,0.2280957996845245,0.217626467347145,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495849609375,0.7352431416511536,0.197307750582695,0.8955861330032349,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.45513916015625,1.0,0.471913605928421,0.4825886487960815,0.4825886487960815,1.0,1.0,-2.500544786453247,0.8724671602249146,1.628077507019043,0.3102766871452331,0.830004096031189,0.830004096031189,0.0,101.79579162597656,109.0,34777.6015625,0.0,1322.7783203125,1.0,280.63916015625,283.10498046875,291.6597595214844,292.8625793457031,293.1499938964844,293.1499938964844,280.95001220703125,37203.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.362189054489136,3.362210750579834,7.54288635107514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.80908203125,0.0,1244.2117919921875,1895.4371337890625,0.0,4300.0,0.8422960638999939,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057681441307068,0.4549867808818817,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812217116355896,0.347468763589859,0.3295510411262512,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166550993919373,0.2733576893806457,0.1922523975372314,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710869312286377,0.2302702218294143,0.2196438163518905,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357296347618103,0.1985215544700622,0.9009006023406982,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.69024658203125,1.0,0.474947065114975,0.4823335409164428,0.4823335409164428,1.0,1.0,-2.5178146362304688,0.8791281580924988,1.6386864185333252,0.3129101097583771,0.8283051252365112,0.8283051252365112,0.0,102.81832885742188,112.0,34130.19921875,0.0,1348.746826171875,1.0,280.938720703125,283.38006591796875,291.6172790527344,292.773681640625,293.1499938964844,293.1499938964844,281.25,36785.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.331400156021118,3.331421375274658,7.405372457469639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.37744140625,0.0,1212.1209716796875,1895.4371337890625,0.0,4300.0,0.835166335105896,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057681441307068,0.4549867808818817,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812217116355896,0.347468763589859,0.3295510411262512,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166550993919373,0.2733576893806457,0.1922523975372314,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710869312286377,0.2302702218294143,0.2196438163518905,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357296347618103,0.1985215544700622,0.9009006023406982,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.69024658203125,1.0,0.474947065114975,0.4823335409164428,0.4823335409164428,1.0,1.0,-2.5178146362304688,0.8791281580924988,1.6386864185333252,0.3129101097583771,0.8283051252365112,0.8283051252365112,0.0,102.81832885742188,112.0,34130.19921875,0.0,1348.746826171875,1.0,280.938720703125,283.38006591796875,291.6172790527344,292.773681640625,293.1499938964844,293.1499938964844,281.25,36785.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.331400156021118,3.331421375274658,7.405372457469639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.37744140625,0.0,1212.1209716796875,1895.4371337890625,0.0,4300.0,0.835166335105896,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094532608985901,0.4579692780971527,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830500245094299,0.3519434928894043,0.3337336182594299,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170669674873352,0.2756321728229522,0.1938209384679794,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720030546188354,0.2326388508081436,0.2218640595674514,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357887625694275,0.1999012380838394,0.9070416688919068,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787161350250244,0.4820784330368042,0.4820784330368042,1.0,1.0,-2.538350820541382,0.887087881565094,1.6512631177902222,0.3161259591579437,0.8297213912010193,0.8297213912010193,0.0,104.29924774169922,115.0,33568.2890625,0.0,1381.1868896484375,1.0,281.23846435546875,283.6509704589844,291.58355712890625,292.7023620605469,293.1499938964844,293.1499938964844,281.54998779296875,36347.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.317246198654175,3.317267179489136,7.342580374825047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.0693359375,0.0,1195.881103515625,1895.4371337890625,0.0,4300.0,0.8316782116889954,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094532608985901,0.4579692780971527,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830500245094299,0.3519434928894043,0.3337336182594299,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170669674873352,0.2756321728229522,0.1938209384679794,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720030546188354,0.2326388508081436,0.2218640595674514,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357887625694275,0.1999012380838394,0.9070416688919068,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787161350250244,0.4820784330368042,0.4820784330368042,1.0,1.0,-2.538350820541382,0.887087881565094,1.6512631177902222,0.3161259591579437,0.8297213912010193,0.8297213912010193,0.0,104.29924774169922,115.0,33568.2890625,0.0,1381.1868896484375,1.0,281.23846435546875,283.6509704589844,291.58355712890625,292.7023620605469,293.1499938964844,293.1499938964844,281.54998779296875,36347.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.317246198654175,3.317267179489136,7.342580374825047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.0693359375,0.0,1195.881103515625,1895.4371337890625,0.0,4300.0,0.8316782116889954,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111671328544617,0.459888756275177,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837204575538635,0.3542430400848388,0.335878312587738,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170739412307739,0.2768207490444183,0.194638505578041,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722669243812561,0.2338715493679046,0.2230198234319687,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356544733047485,0.2006338685750961,0.9103062152862548,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808185696601867,0.4819508790969848,0.4819508790969848,1.0,1.0,-2.5495264530181885,0.8914353847503662,1.6580909490585327,0.3179054856300354,0.8320324420928955,0.8320324420928955,0.0,105.1911163330078,115.0,32998.50390625,0.0,1399.411376953125,1.0,281.48876953125,283.8426513671875,291.5468444824219,292.5806579589844,293.1499938964844,293.1499938964844,281.54998779296875,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3160834312438965,3.3161044120788574,7.337434340115578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.8857421875,0.0,1193.229736328125,1895.4371337890625,0.0,4300.0,0.831270694732666,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.9990000128746032,0.6129048466682434,0.4618710875511169,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.8844444751739502,0.3566331267356872,0.3381357789039612,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8171427249908447,0.2780888974666595,0.195529505610466,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7725856304168701,0.2351708263158798,0.2242551743984222,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7355727553367615,0.2014263272285461,0.9139018058776855,285.14752197265625,284.95001220703125,299.04473876953125,288.3230285644531,297.8990783691406,297.2840881347656,285.15093994140625,1.0,0.4830547571182251,0.4816775619983673,0.4816775619983673,1.0,1.0,-2.5614941120147705,0.8958587050437927,1.665635585784912,0.3195821344852447,0.8341361880302429,0.8341361880302429,0.0,106.13052368164062,118.0,33061.69921875,0.0,1419.01953125,1.0,281.5384216308594,283.91314697265625,291.5549011230469,292.6404113769531,293.1499938964844,293.1499938964844,281.8500061035156,35912.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.31963324546814,3.3196542263031006,7.353151545430592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.62451171875,0.0,1195.1446533203125,1895.4371337890625,0.0,4300.0,0.8318334817886353,1.0,0.0,3.0,1.0,0.0
12134820,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.9990000128746032,0.6163082122802734,0.4662997722625732,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856779932975769,0.3615948855876922,0.3427726626396179,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171218037605286,0.280781090259552,0.1973883956670761,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.773065447807312,0.2379021942615509,0.226822167634964,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.7352966070175171,0.2031401693820953,0.9215454459190368,285.39569091796875,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878355264663696,0.4811318516731262,0.4811318516731262,1.0,1.0,-2.586886405944824,0.9052541851997375,1.6816322803497314,0.3231649100780487,0.8420121073722839,0.8420121073722839,0.0,108.19988250732422,121.0,32764.125,0.0,1461.5035400390625,1.0,281.8384704589844,284.1784362792969,291.5323181152344,292.5942077636719,293.1499938964844,293.1499938964844,282.1499938964844,35460.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3389463424682617,3.3389673233032227,7.438959528371925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.44287109375,0.0,1210.166748046875,1895.4371337890625,0.0,4300.0,0.8357195258140564,1.0,0.0,3.0,1.0,0.0
12134880,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.9990000128746032,0.6163082122802734,0.4662997722625732,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856779932975769,0.3615948855876922,0.3427726626396179,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171218037605286,0.280781090259552,0.1973883956670761,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.773065447807312,0.2379021942615509,0.226822167634964,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.7352966070175171,0.2031401693820953,0.9215454459190368,285.39569091796875,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878355264663696,0.4811318516731262,0.4811318516731262,1.0,1.0,-2.586886405944824,0.9052541851997375,1.6816322803497314,0.3231649100780487,0.8420121073722839,0.8420121073722839,0.0,108.19988250732422,121.0,32764.125,0.0,1461.5035400390625,1.0,281.8384704589844,284.1784362792969,291.5323181152344,292.5942077636719,293.1499938964844,293.1499938964844,282.1499938964844,35460.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3389463424682617,3.3389673233032227,7.438959528371925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.44287109375,0.0,1210.166748046875,1895.4371337890625,0.0,4300.0,0.8357195258140564,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198704242706299,0.470917135477066,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870245218276978,0.3668626248836517,0.3477071523666382,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172433972358704,0.2837346494197845,0.199436753988266,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736809253692627,0.2408585846424102,0.2296082675457,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735177218914032,0.2050689309835434,0.9301822781562804,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492997795343399,0.4805858433246612,0.4805858433246612,1.0,1.0,-2.6145482063293457,0.9155547618865968,1.6989933252334597,0.3271529972553253,0.8532271385192871,0.8532271385192871,0.0,110.42008972167967,124.0,32532.02734375,0.0,1508.4888916015625,1.0,282.1388244628906,284.4381408691406,291.5173034667969,292.56219482421875,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.374804973602295,3.374826192855835,7.599598461638379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.9541015625,0.0,1241.2611083984375,1895.4371337890625,0.0,4300.0,0.8432934284210205,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198704242706299,0.470917135477066,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870245218276978,0.3668626248836517,0.3477071523666382,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172433972358704,0.2837346494197845,0.199436753988266,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736809253692627,0.2408585846424102,0.2296082675457,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735177218914032,0.2050689309835434,0.9301822781562804,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492997795343399,0.4805858433246612,0.4805858433246612,1.0,1.0,-2.6145482063293457,0.9155547618865968,1.6989933252334597,0.3271529972553253,0.8532271385192871,0.8532271385192871,0.0,110.42008972167967,124.0,32532.02734375,0.0,1508.4888916015625,1.0,282.1388244628906,284.4381408691406,291.5173034667969,292.56219482421875,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.374804973602295,3.374826192855835,7.599598461638379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.9541015625,0.0,1241.2611083984375,1895.4371337890625,0.0,4300.0,0.8432934284210205,1.0,0.0,3.0,1.0,0.0
