time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135060,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235928535461426,0.4756850898265838,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884572982788086,0.372376948595047,0.3528866767883301,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174758553504944,0.2868933379650116,0.2016373127698898,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744081020355225,0.2439989149570465,0.2325779944658279,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351908087730408,0.2071738988161087,0.939656376838684,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984758496284485,0.4798000752925873,0.4798000752925873,1.0,1.0,-2.6440958976745605,0.9261689186096193,1.7179269790649414,0.3310424387454986,0.8676393628120422,0.8676393628120422,0.0,112.77106475830078,127.0,32322.15234375,0.0,1559.5777587890625,1.0,282.4393310546875,284.69049072265625,291.5059509277344,292.5365600585937,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.425563335418701,3.4255850315093994,7.829919468349544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.39794921875,0.0,1287.876953125,1895.4371337890625,0.0,4300.0,0.854237973690033,1.0,0.0,3.0,1.0,0.0
12135120,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235928535461426,0.4756850898265838,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884572982788086,0.372376948595047,0.3528866767883301,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174758553504944,0.2868933379650116,0.2016373127698898,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744081020355225,0.2439989149570465,0.2325779944658279,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351908087730408,0.2071738988161087,0.939656376838684,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984758496284485,0.4798000752925873,0.4798000752925873,1.0,1.0,-2.6440958976745605,0.9261689186096193,1.7179269790649414,0.3310424387454986,0.8676393628120422,0.8676393628120422,0.0,112.77106475830078,127.0,32322.15234375,0.0,1559.5777587890625,1.0,282.4393310546875,284.69049072265625,291.5059509277344,292.5365600585937,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.425563335418701,3.4255850315093994,7.829919468349544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.39794921875,0.0,1287.876953125,1895.4371337890625,0.0,4300.0,0.854237973690033,1.0,0.0,3.0,1.0,0.0
12135180,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274603605270386,0.4805612862110138,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899579048156738,0.3780854046344757,0.3582635223865509,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178114295005798,0.2902365028858185,0.2039691805839538,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752406001091003,0.2473061084747314,0.2357087731361389,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.735324501991272,0.2094328254461288,0.9498468637466432,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042150616645813,0.4790143370628357,0.4790143370628357,1.0,1.0,-2.67522406578064,0.9373764991760254,1.7378475666046145,0.3351806402206421,0.8851964473724365,0.8851964473724365,0.0,115.23355865478516,130.0,32126.73828125,0.0,1614.449462890625,1.0,282.7398986816406,284.93719482421875,291.496337890625,292.51422119140625,293.1499938964844,293.1499938964844,283.04998779296875,34284.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489147424697876,3.4891695976257324,8.12329005839274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.974609375,0.0,1349.197021484375,1895.4371337890625,0.0,4300.0,0.8681260943412781,1.0,0.0,3.0,1.0,0.0
12135240,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274603605270386,0.4805612862110138,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899579048156738,0.3780854046344757,0.3582635223865509,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178114295005798,0.2902365028858185,0.2039691805839538,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752406001091003,0.2473061084747314,0.2357087731361389,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.735324501991272,0.2094328254461288,0.9498468637466432,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042150616645813,0.4790143370628357,0.4790143370628357,1.0,1.0,-2.67522406578064,0.9373764991760254,1.7378475666046145,0.3351806402206421,0.8851964473724365,0.8851964473724365,0.0,115.23355865478516,130.0,32126.73828125,0.0,1614.449462890625,1.0,282.7398986816406,284.93719482421875,291.496337890625,292.51422119140625,293.1499938964844,293.1499938964844,283.04998779296875,34284.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489147424697876,3.4891695976257324,8.12329005839274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.974609375,0.0,1349.197021484375,1895.4371337890625,0.0,4300.0,0.8681260943412781,1.0,0.0,3.0,1.0,0.0
12135300,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294140815734863,0.4831046760082245,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906466960906982,0.3809837996959686,0.3609730005264282,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.8179474472999573,0.2919571101665497,0.2051567435264587,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756293416023254,0.2490061372518539,0.237306997179985,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.7353755235671997,0.2106032222509384,0.9550883769989014,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.0080871582031,297.37176513671875,286.30419921875,1.0,0.5071637630462646,0.4786214828491211,0.4786214828491211,1.0,1.0,-2.691181898117065,0.9431257247924804,1.7480560541152954,0.3373129665851593,0.895764946937561,0.895764946937561,0.0,116.51912689208984,130.0,31758.673828125,0.0,1643.1318359375,1.0,282.9945983886719,285.1263122558594,291.46826171875,292.4105529785156,293.1499938964844,293.1499938964844,283.04998779296875,34123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524758815765381,3.5247812271118164,8.289953825624252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.3798828125,0.0,1384.68505859375,1895.4371337890625,0.0,4300.0,0.8759915232658386,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6314859390258789,0.4854817390441894,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35760498046875,0.8915334939956665,0.3839691281318664,0.3638028502464294,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.81827312707901,0.2937581539154053,0.2064266502857208,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.7762011885643005,0.2507743239402771,0.2389933317899704,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.7355897426605225,0.2118353843688964,0.9606919884681702,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.01885986328125,297.3812866210937,286.3598327636719,1.0,0.5101721882820129,0.4781087636947632,0.4781087636947632,1.0,1.0,-2.707724332809448,0.9488887190818788,1.7588355541229248,0.3393261730670929,0.9058646559715272,0.9058646559715272,0.0,117.78460693359376,133.0,31937.904296875,0.0,1672.87890625,1.0,283.04071044921875,285.18017578125,291.4874267578125,292.4932861328125,293.1499938964844,293.1499938964844,282.75,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563079595565796,3.5631024837493896,8.471188266412355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.27587890625,0.0,1424.0345458984375,1895.4371337890625,0.0,4300.0,0.8844305872917175,1.0,0.0,3.0,1.0,0.0
12135420,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322256326675415,0.4924401640892029,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911441564559937,0.3884112238883972,0.3685477674007416,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169896602630615,0.2959514856338501,0.208347350358963,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754790186882019,0.2532462775707245,0.2417544275522232,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344030141830444,0.2133582979440689,0.9693849682807922,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161327123641968,0.4770833253860473,0.4770833253860473,1.0,1.0,-2.73786735534668,0.9591432213783264,1.778724193572998,0.3428469002246856,0.9201582670211792,0.9201582670211792,0.0,120.87786102294922,136.0,32948.1640625,0.0,1731.5948486328125,1.0,282.7582092285156,284.9307556152344,291.6217041015625,292.750244140625,293.1499938964844,293.1499938964844,282.45001220703125,34176.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6321210861206055,3.632144689559937,8.802659863249573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6171875,0.0,1499.7945556640625,1895.4371337890625,0.0,4300.0,0.8999804854393005,1.0,0.0,3.0,1.0,0.0
12135480,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322256326675415,0.4924401640892029,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911441564559937,0.3884112238883972,0.3685477674007416,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169896602630615,0.2959514856338501,0.208347350358963,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754790186882019,0.2532462775707245,0.2417544275522232,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344030141830444,0.2133582979440689,0.9693849682807922,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161327123641968,0.4770833253860473,0.4770833253860473,1.0,1.0,-2.73786735534668,0.9591432213783264,1.778724193572998,0.3428469002246856,0.9201582670211792,0.9201582670211792,0.0,120.87786102294922,136.0,32948.1640625,0.0,1731.5948486328125,1.0,282.7582092285156,284.9307556152344,291.6217041015625,292.750244140625,293.1499938964844,293.1499938964844,282.45001220703125,34176.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6321210861206055,3.632144689559937,8.802659863249573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6171875,0.0,1499.7945556640625,1895.4371337890625,0.0,4300.0,0.8999804854393005,1.0,0.0,3.0,1.0,0.0
12135540,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295878291130066,0.5000463128089905,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885367512702942,0.390676736831665,0.3710558712482452,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138782978057861,0.2965750396251678,0.2090481370687484,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728426456451416,0.2542608082294464,0.2430299967527389,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.731646716594696,0.2137204706668853,0.9724318385124208,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203761458396912,0.4763039946556091,0.4763039946556091,1.0,1.0,-2.756063938140869,0.964996337890625,1.7910677194595337,0.3446465134620666,0.9281045794487,0.9281045794487,0.0,123.7716064453125,136.0,33803.75,0.0,1772.431884765625,1.0,282.4697570800781,284.67608642578125,291.70721435546875,292.92205810546875,293.1499938964844,293.1499938964844,282.45001220703125,34410.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6770949363708496,3.67711877822876,9.02200270047615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.9521484375,0.0,1551.5428466796875,1895.4371337890625,0.0,4300.0,0.9102120399475098,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9990000128746032,0.6283283829689026,0.5027431845664978,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874146938323975,0.3912934064865112,0.3716834187507629,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8126022815704346,0.2966759502887726,0.2091549783945083,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7717309594154358,0.2544891834259033,0.2433003485202789,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.730522632598877,0.2137420773506164,0.9728097915649414,285.9056701660156,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216451287269592,0.4760578870773315,0.4760578870773315,1.0,1.0,-2.76096773147583,0.9664996266365052,1.7944680452346802,0.3450533449649811,0.9309369325637816,0.9309369325637816,0.0,124.75061798095705,139.0,33873.84765625,0.0,1784.45947265625,1.0,282.4581604003906,284.6564636230469,291.70831298828125,292.9098205566406,293.1499938964844,293.1499938964844,282.1499938964844,34463.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690131425857544,3.690155744552612,9.086088539334014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.82421875,0.0,1566.655517578125,1895.4371337890625,0.0,4300.0,0.9131877422332764,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209676861763,0.514470100402832,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822327256202698,0.393308937549591,0.3738909959793091,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066391944885254,0.2965833842754364,0.209314152598381,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665744423866272,0.2549695670604706,0.2440498024225235,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252565026283264,0.2133198529481887,0.9724337458610536,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265740752220154,0.4749741554260254,0.4749741554260254,1.0,1.0,-2.7783589363098145,0.971402108669281,1.806956768035889,0.3460777997970581,0.9384742975234984,0.9384742975234984,0.0,128.918701171875,127.0,34737.84765625,0.0,1830.7313232421875,1.0,282.15771484375,284.3838195800781,291.771728515625,293.0319519042969,293.1499938964844,293.1499938964844,281.8500061035156,34781.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736249446868897,3.736274003982544,9.314617273048498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.43359375,0.0,1621.9249267578125,1895.4371337890625,0.0,4300.0,0.9237599968910216,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209676861763,0.514470100402832,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822327256202698,0.393308937549591,0.3738909959793091,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066391944885254,0.2965833842754364,0.209314152598381,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665744423866272,0.2549695670604706,0.2440498024225235,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252565026283264,0.2133198529481887,0.9724337458610536,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265740752220154,0.4749741554260254,0.4749741554260254,1.0,1.0,-2.7783589363098145,0.971402108669281,1.806956768035889,0.3460777997970581,0.9384742975234984,0.9384742975234984,0.0,128.918701171875,127.0,34737.84765625,0.0,1830.7313232421875,1.0,282.15771484375,284.3838195800781,291.771728515625,293.0319519042969,293.1499938964844,293.1499938964844,281.8500061035156,34781.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736249446868897,3.736274003982544,9.314617273048498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.43359375,0.0,1621.9249267578125,1895.4371337890625,0.0,4300.0,0.9237599968910216,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127431988716125,0.5144203305244446,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834449052810669,0.3947395086288452,0.3753622174263,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062080144882202,0.295960396528244,0.2089640349149704,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666707038879395,0.2549206614494324,0.2441179752349853,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724310576915741,0.2122293412685394,0.9682550430297852,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255224704742432,0.4738904237747192,0.4738904237747192,1.0,1.0,-2.774733543395996,0.9677740931510924,1.8069595098495483,0.3435377776622772,0.9427375197410583,0.9427375197410583,0.0,128.78414916992188,115.0,35444.0234375,0.0,1824.5098876953125,1.0,281.8574523925781,284.1083374023437,291.8270874023437,293.1356506347656,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770310401916504,3.7703354358673096,9.485222562943818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.02294921875,0.0,1664.267333984375,1895.4371337890625,0.0,4300.0,0.9316309094429016,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127431988716125,0.5144203305244446,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834449052810669,0.3947395086288452,0.3753622174263,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062080144882202,0.295960396528244,0.2089640349149704,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666707038879395,0.2549206614494324,0.2441179752349853,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724310576915741,0.2122293412685394,0.9682550430297852,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255224704742432,0.4738904237747192,0.4738904237747192,1.0,1.0,-2.774733543395996,0.9677740931510924,1.8069595098495483,0.3435377776622772,0.9427375197410583,0.9427375197410583,0.0,128.78414916992188,115.0,35444.0234375,0.0,1824.5098876953125,1.0,281.8574523925781,284.1083374023437,291.8270874023437,293.1356506347656,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770310401916504,3.7703354358673096,9.485222562943818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.02294921875,0.0,1664.267333984375,1895.4371337890625,0.0,4300.0,0.9316309094429016,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095472574234009,0.5105625987052917,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.8861918449401855,0.3953532576560974,0.3759467005729675,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078962564468384,0.2955657541751861,0.2086879909038543,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684781551361084,0.2547980546951294,0.2439987510442733,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.725296676158905,0.2115515768527984,0.9652202129364014,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2485046386719,1.0,0.523411750793457,0.4733485579490661,0.4733485579490661,1.0,1.0,-2.766684055328369,0.9634540677070618,1.803230047225952,0.341069757938385,0.9432424306869508,0.9432424306869508,0.0,127.3216552734375,115.0,36185.40625,0.0,1805.2740478515625,1.0,281.5979919433594,283.9037170410156,291.8785400390625,293.2845458984375,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783240795135498,3.783265829086304,9.550392405799355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8896484375,0.0,1680.8465576171875,1895.4371337890625,0.0,4300.0,0.934615969657898,1.0,0.0,3.0,1.0,0.0
12135960,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070169806480408,0.5048534274101257,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8899608254432678,0.3958781957626343,0.3763771057128906,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8104287385940552,0.2950963377952575,0.2083130925893783,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711289525032043,0.254601389169693,0.2437562197446823,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269793152809143,0.210803672671318,0.9616068601608276,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204389691352844,0.4730709493160248,0.4730709493160248,1.0,1.0,-2.7552614212036133,0.9582667946815492,1.796994686126709,0.3384775519371032,0.9441868662834167,0.9441868662834167,0.0,125.19123840332033,103.0,36160.94140625,0.0,1777.8912353515625,1.0,281.5572204589844,283.8399658203125,291.88116455078125,293.2361755371094,293.1499938964844,293.1499938964844,281.25,35408.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7930872440338135,3.7931125164031982,9.600170187695769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.1640625,0.0,1693.662353515625,1895.4371337890625,0.0,4300.0,0.9369503259658812,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040862798690796,0.4882835447788238,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9008114337921144,0.3967886865139007,0.3770972490310669,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180980682373047,0.2940505743026733,0.2074770331382751,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792178392410278,0.2540948390960693,0.2431309968233108,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326738238334656,0.2092621028423309,0.9538875818252563,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124455094337463,0.472515732049942,0.472515732049942,1.0,1.0,-2.725189685821533,0.9450570344924928,1.780132532119751,0.332036942243576,0.9425044059753418,0.9425044059753418,0.0,119.23397064208984,106.0,36737.83203125,0.0,1705.1724853515625,1.0,281.2570495605469,283.5691223144531,291.93389892578125,293.3280029296875,293.1499938964844,293.1499938964844,280.95001220703125,35710.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804694175720215,3.8047196865081774,9.659014494900475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.75732421875,0.0,1709.9200439453125,1895.4371337890625,0.0,4300.0,0.9397544860839844,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040862798690796,0.4882835447788238,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9008114337921144,0.3967886865139007,0.3770972490310669,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180980682373047,0.2940505743026733,0.2074770331382751,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792178392410278,0.2540948390960693,0.2431309968233108,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326738238334656,0.2092621028423309,0.9538875818252563,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124455094337463,0.472515732049942,0.472515732049942,1.0,1.0,-2.725189685821533,0.9450570344924928,1.780132532119751,0.332036942243576,0.9425044059753418,0.9425044059753418,0.0,119.23397064208984,106.0,36737.83203125,0.0,1705.1724853515625,1.0,281.2570495605469,283.5691223144531,291.93389892578125,293.3280029296875,293.1499938964844,293.1499938964844,280.95001220703125,35710.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804694175720215,3.8047196865081774,9.659014494900475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.75732421875,0.0,1709.9200439453125,1895.4371337890625,0.0,4300.0,0.9397544860839844,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023351550102234,0.4790296256542206,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074172973632812,0.397565484046936,0.3777478635311126,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219469785690308,0.2929015755653381,0.2066144794225692,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835990786552429,0.2534901797771454,0.2424742877483368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352563738822937,0.2077385336160659,0.946535587310791,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077806115150452,0.4719605147838592,0.4719605147838592,1.0,1.0,-2.704172849655152,0.935531198978424,1.7686415910720823,0.3269496858119964,0.9379653334617616,0.9379653334617616,0.0,115.81999969482422,109.0,37478.25,0.0,1658.6883544921875,1.0,280.95703125,283.3141174316406,291.9875793457031,293.4229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36005.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805278778076172,3.805304527282715,9.661982858233389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.083984375,0.0,1712.926025390625,1895.4371337890625,0.0,4300.0,0.9400765299797058,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023351550102234,0.4790296256542206,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074172973632812,0.397565484046936,0.3777478635311126,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219469785690308,0.2929015755653381,0.2066144794225692,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835990786552429,0.2534901797771454,0.2424742877483368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352563738822937,0.2077385336160659,0.946535587310791,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077806115150452,0.4719605147838592,0.4719605147838592,1.0,1.0,-2.704172849655152,0.935531198978424,1.7686415910720823,0.3269496858119964,0.9379653334617616,0.9379653334617616,0.0,115.81999969482422,109.0,37478.25,0.0,1658.6883544921875,1.0,280.95703125,283.3141174316406,291.9875793457031,293.4229736328125,293.1499938964844,293.1499938964844,280.6499938964844,36005.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805278778076172,3.805304527282715,9.661982858233389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.083984375,0.0,1712.926025390625,1895.4371337890625,0.0,4300.0,0.9400765299797058,1.0,0.0,3.0,1.0,0.0
12136260,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992637276649475,0.4757660031318664,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910259485244751,0.398265540599823,0.3783909678459167,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226361870765686,0.2916923761367798,0.2057588398456573,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847155332565308,0.2528243362903595,0.2418267428874969,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351191639900208,0.2061978876590728,0.9395195841789246,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53961181640625,1.0,0.5052060484886169,0.4721080660820007,0.4721080660820007,1.0,1.0,-2.690780639648437,0.93039208650589,1.7603884935379028,0.3246878981590271,0.9308288097381592,0.9308288097381592,0.0,114.41732788085938,112.0,38341.0859375,0.0,1632.947509765625,1.0,280.6570739746094,283.07421875,292.0506896972656,293.5362243652344,293.1499938964844,293.1499938964844,280.3500061035156,36293.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795207262039185,3.795232772827149,9.610904498913442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.91796875,0.0,1703.0853271484375,1895.4371337890625,0.0,4300.0,0.9379982948303224,1.0,0.0,3.0,1.0,0.0
12136320,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992637276649475,0.4757660031318664,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910259485244751,0.398265540599823,0.3783909678459167,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226361870765686,0.2916923761367798,0.2057588398456573,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847155332565308,0.2528243362903595,0.2418267428874969,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351191639900208,0.2061978876590728,0.9395195841789246,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53961181640625,1.0,0.5052060484886169,0.4721080660820007,0.4721080660820007,1.0,1.0,-2.690780639648437,0.93039208650589,1.7603884935379028,0.3246878981590271,0.9308288097381592,0.9308288097381592,0.0,114.41732788085938,112.0,38341.0859375,0.0,1632.947509765625,1.0,280.6570739746094,283.07421875,292.0506896972656,293.5362243652344,293.1499938964844,293.1499938964844,280.3500061035156,36293.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795207262039185,3.795232772827149,9.610904498913442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.91796875,0.0,1703.0853271484375,1895.4371337890625,0.0,4300.0,0.9379982948303224,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944326519966125,0.4766185581684112,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101908802986144,0.3988665640354156,0.3789919018745422,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210871815681458,0.2904079556465149,0.2048870623111724,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834941148757935,0.2520860135555267,0.2411593347787857,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732989490032196,0.204570785164833,0.9324009418487548,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041102170944214,0.4722556173801422,0.4722556173801422,1.0,1.0,-2.682119607925415,0.927197277545929,1.7549223899841309,0.323342889547348,0.9211302399635316,0.9211302399635316,0.0,114.34910583496094,115.0,39220.5625,0.0,1620.258056640625,1.0,280.357177734375,282.843017578125,292.1203308105469,293.6588439941406,293.1499938964844,293.1499938964844,280.04998779296875,36588.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774218797683716,3.77424430847168,9.50489777551411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.33349609375,0.0,1680.36572265625,1895.4371337890625,0.0,4300.0,0.9334759712219238,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944326519966125,0.4766185581684112,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101908802986144,0.3988665640354156,0.3789919018745422,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210871815681458,0.2904079556465149,0.2048870623111724,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834941148757935,0.2520860135555267,0.2411593347787857,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732989490032196,0.204570785164833,0.9324009418487548,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041102170944214,0.4722556173801422,0.4722556173801422,1.0,1.0,-2.682119607925415,0.927197277545929,1.7549223899841309,0.323342889547348,0.9211302399635316,0.9211302399635316,0.0,114.34910583496094,115.0,39220.5625,0.0,1620.258056640625,1.0,280.357177734375,282.843017578125,292.1203308105469,293.6588439941406,293.1499938964844,293.1499938964844,280.04998779296875,36588.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774218797683716,3.77424430847168,9.50489777551411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.33349609375,0.0,1680.36572265625,1895.4371337890625,0.0,4300.0,0.9334759712219238,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913709402084351,0.4781507551670074,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093906879425048,0.3991416692733764,0.3793052434921264,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197313547134399,0.2897504270076751,0.2044640183448791,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822757959365845,0.2516993284225464,0.240835428237915,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313937544822693,0.2037234306335449,0.9288086891174316,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039710998535156,0.4723293781280517,0.4723293781280517,1.0,1.0,-2.679121732711792,0.9261354804039,1.752986192703247,0.3229153454303741,0.9147690534591676,0.9147690534591676,0.0,114.67581176757812,115.0,40062.8203125,0.0,1617.4820556640625,1.0,280.09820556640625,282.6622314453125,292.1806030273437,293.8207702636719,293.1499938964844,293.1499938964844,280.04998779296875,36754.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759627103805542,3.759652376174927,9.431544754079368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.48681640625,0.0,1664.4056396484375,1895.4371337890625,0.0,4300.0,0.930276334285736,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878276824951172,0.4804688096046448,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.907974660396576,0.3993570208549499,0.3795244395732879,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178812265396118,0.2890440225601196,0.2039850056171417,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805619835853577,0.2512697875499725,0.2404528558254242,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293620109558105,0.2028203159570694,0.9249228239059448,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.9614562988281,297.19317626953125,284.1551208496094,1.0,0.5040304064750671,0.4722448289394378,0.4722448289394378,1.0,1.0,-2.676465034484864,0.9249232411384584,1.7515417337417605,0.3222702443599701,0.908965229988098,0.908965229988098,0.0,115.24002838134766,103.0,40097.53515625,0.0,1616.280517578125,1.0,280.0572814941406,282.6202392578125,292.1938781738281,293.7863464355469,293.1499938964844,293.1499938964844,279.75,36900.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741701364517212,3.7417263984680176,9.341820259578526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.984375,0.0,1644.5089111328125,1895.4371337890625,0.0,4300.0,0.9263875484466552,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812005400657654,0.47381192445755,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129323363304138,0.3996878564357757,0.3798064887523651,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.8201308250427246,0.2875617444515228,0.2029237300157547,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832615971565247,0.2503363192081451,0.2395312041044235,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303707003593445,0.2009142488241195,0.9162083268165588,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991724193096161,0.4720757305622101,0.4720757305622101,1.0,1.0,-2.6559712886810303,0.9163156151771544,1.7396557331085205,0.3184658586978912,0.894225001335144,0.894225001335144,0.0,112.65049743652344,91.0,40772.66796875,0.0,1575.6083984375,1.0,279.7576599121094,282.396240234375,292.2673034667969,293.9079895019531,293.1499938964844,293.1499938964844,280.04998779296875,37246.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696443796157837,3.696468591690064,9.1172006477791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.845703125,0.0,1594.8985595703125,1895.4371337890625,0.0,4300.0,0.9164851903915404,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812005400657654,0.47381192445755,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129323363304138,0.3996878564357757,0.3798064887523651,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.8201308250427246,0.2875617444515228,0.2029237300157547,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832615971565247,0.2503363192081451,0.2395312041044235,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303707003593445,0.2009142488241195,0.9162083268165588,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991724193096161,0.4720757305622101,0.4720757305622101,1.0,1.0,-2.6559712886810303,0.9163156151771544,1.7396557331085205,0.3184658586978912,0.894225001335144,0.894225001335144,0.0,112.65049743652344,91.0,40772.66796875,0.0,1575.6083984375,1.0,279.7576599121094,282.396240234375,292.2673034667969,293.9079895019531,293.1499938964844,293.1499938964844,280.04998779296875,37246.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696443796157837,3.696468591690064,9.1172006477791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.845703125,0.0,1594.8985595703125,1895.4371337890625,0.0,4300.0,0.9164851903915404,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1323547363281,0.9990000128746032,0.5797393918037415,0.4602889120578766,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923740804195404,0.4009413123130798,0.3804448843002319,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267614841461182,0.2871805131435394,0.2022924125194549,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904580235481262,0.2502046227455139,0.2389905303716659,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353378534317017,0.1999184638261795,0.909830927848816,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926810562610626,0.4719336628913879,0.4719336628913879,1.0,1.0,-2.6314191818237305,0.906146228313446,1.7252730131149292,0.3137832581996918,0.886469304561615,0.886469304561615,0.0,108.0548858642578,91.0,39507.58203125,0.0,1520.9404296875,1.0,280.0362548828125,282.6124267578125,292.18603515625,293.6950378417969,293.1499938964844,293.1499938964844,280.04998779296875,37221.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657392978668213,3.657417297363281,8.925582619667694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.6796875,0.0,1550.5670166015625,1895.4371337890625,0.0,4300.0,0.907785952091217,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799484848976135,0.4568440616130829,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266911745071412,0.4012849330902099,0.3807020187377929,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286524415016174,0.2872038781642914,0.2022607773542404,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924864888191223,0.2502590715885162,0.2389799207448959,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368539571762085,0.1998176872730255,0.9090484976768494,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.140625,1.0,0.4912682175636291,0.4719066023826599,0.4719066023826599,1.0,1.0,-2.626598358154297,0.9041510820388794,1.7224472761154177,0.3128655254840851,0.8848292827606201,0.8848292827606201,0.0,106.9521713256836,94.0,39430.71484375,0.0,1509.4188232421875,1.0,280.0423583984375,282.6209411621094,292.1864318847656,293.69854736328125,293.1499938964844,293.1499938964844,280.3500061035156,37223.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650090456008911,3.6501145362854,8.889974765224906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.5859375,0.0,1542.4239501953125,1895.4371337890625,0.0,4300.0,0.9061508178710938,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832901000976562,0.4436445534229278,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395040273666382,0.4041941165924072,0.3830353915691376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366364240646362,0.2880268692970276,0.2025564759969711,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011036515235901,0.2511874139308929,0.2395064681768417,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431989312171936,0.1998524069786071,0.907374620437622,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870047271251678,0.4720903635025024,0.4720903635025024,1.0,1.0,-2.6124963760375977,0.8988214135169983,1.7136749029159546,0.3104022145271301,0.8783879280090332,0.8783879280090332,0.0,102.93193817138672,97.0,38268.51171875,0.0,1472.41259765625,1.0,280.3415832519531,282.8709716796875,292.13531494140625,293.5602722167969,293.1499938964844,293.1499938964844,280.6499938964844,37059.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609729528427124,3.609753370285034,8.694459552316403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.32373046875,0.0,1496.6639404296875,1895.4371337890625,0.0,4300.0,0.8970481157302856,1.0,0.0,3.0,1.0,0.0
