time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832901000976562,0.4436445534229278,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395040273666382,0.4041941165924072,0.3830353915691376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366364240646362,0.2880268692970276,0.2025564759969711,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011036515235901,0.2511874139308929,0.2395064681768417,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431989312171936,0.1998524069786071,0.907374620437622,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870047271251678,0.4720903635025024,0.4720903635025024,1.0,1.0,-2.6124963760375977,0.8988214135169983,1.7136749029159546,0.3104022145271301,0.8783879280090332,0.8783879280090332,0.0,102.93193817138672,97.0,38268.51171875,0.0,1472.41259765625,1.0,280.3415832519531,282.8709716796875,292.13531494140625,293.5602722167969,293.1499938964844,293.1499938964844,280.6499938964844,37059.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609729528427124,3.609753370285034,8.694459552316403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.32373046875,0.0,1496.6639404296875,1895.4371337890625,0.0,4300.0,0.8970481157302856,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5878047943115234,0.4348530769348144,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495738744735718,0.4078429341316223,0.3862228691577911,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430519104003906,0.2894987463951111,0.2034167051315307,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079982995986938,0.2527253627777099,0.2407397180795669,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748505711555481,0.2005993574857711,0.9096055030822754,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.562744140625,1.0,0.4853092730045318,0.4722740948200226,0.4722740948200226,1.0,1.0,-2.610949277877808,0.8985586762428284,1.7123907804489136,0.310362696647644,0.8749046921730042,0.8749046921730042,0.0,100.58423614501952,100.0,37289.4453125,0.0,1459.8927001953125,1.0,280.6412658691406,283.1268920898437,292.1060791015625,293.4623413085937,293.1499938964844,293.1499938964844,280.95001220703125,36805.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578725814819336,3.578749418258667,8.545749778932077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7177734375,0.0,1461.21630859375,1895.4371337890625,0.0,4300.0,0.8899663090705872,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5878047943115234,0.4348530769348144,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495738744735718,0.4078429341316223,0.3862228691577911,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430519104003906,0.2894987463951111,0.2034167051315307,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079982995986938,0.2527253627777099,0.2407397180795669,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748505711555481,0.2005993574857711,0.9096055030822754,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.562744140625,1.0,0.4853092730045318,0.4722740948200226,0.4722740948200226,1.0,1.0,-2.610949277877808,0.8985586762428284,1.7123907804489136,0.310362696647644,0.8749046921730042,0.8749046921730042,0.0,100.58423614501952,100.0,37289.4453125,0.0,1459.8927001953125,1.0,280.6412658691406,283.1268920898437,292.1060791015625,293.4623413085937,293.1499938964844,293.1499938964844,280.95001220703125,36805.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578725814819336,3.578749418258667,8.545749778932077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7177734375,0.0,1461.21630859375,1895.4371337890625,0.0,4300.0,0.8899663090705872,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901908874511719,0.4319184422492981,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.9535199999809264,0.4098327457904815,0.3879895210266113,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.845584511756897,0.2903749048709869,0.2039592266082763,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106688261032104,0.2536351084709167,0.2415116876363754,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506461143493652,0.2011266201734542,0.9115673303604126,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.216796875,284.72296142578125,1.0,0.4852347373962402,0.4723659753799438,0.4723659753799438,1.0,1.0,-2.6134791374206543,0.899757981300354,1.7137212753295898,0.3109540045261383,0.8747769594192505,0.8747769594192505,0.0,99.91498565673828,100.0,36452.92578125,0.0,1460.29736328125,1.0,280.8966064453125,283.31805419921875,292.0738830566406,293.3280334472656,293.1499938964844,293.1499938964844,280.95001220703125,36643.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5672011375427246,3.567224502563477,8.490797540616768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.38330078125,0.0,1447.6929931640625,1895.4371337890625,0.0,4300.0,0.887323796749115,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.9990000128746032,0.592673122882843,0.4296669065952301,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9570235013961792,0.4119486808776855,0.3899313807487488,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8478634357452393,0.2913587093353271,0.2046114951372146,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8130347728729248,0.2546454966068268,0.2424162924289703,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7525861263275146,0.2017493247985839,0.9141197204589844,284.7760925292969,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7789001464844,1.0,0.4855977296829223,0.4723149240016937,0.4723149240016937,1.0,1.0,-2.618041515350342,0.9015223979949952,1.716519117355347,0.3116618692874908,0.874311625957489,0.874311625957489,0.0,99.49468994140624,118.0,36402.328125,0.0,1464.5374755859375,1.0,280.9411315917969,283.381103515625,292.08953857421875,293.38702392578125,293.1499938964844,293.1499938964844,281.25,36498.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5591509342193604,3.5591742992401123,8.452518045487523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.23876953125,0.0,1438.0635986328125,1895.4371337890625,0.0,4300.0,0.8853873014450073,1.0,0.0,3.0,1.0,0.0
12137220,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957903265953064,0.4407582879066467,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519628882408142,0.4164227843284607,0.3941553235054016,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430098295211792,0.2935270667076111,0.206146627664566,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085954785346985,0.2568674981594085,0.2445500642061233,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481809854507446,0.203163668513298,0.9207040071487428,285.0041809082031,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.49292653799057,0.4722128510475158,0.4722128510475158,1.0,1.0,-2.6487362384796143,0.9137373566627502,1.7349988222122192,0.3166893124580383,0.8768060207366943,0.8768060207366943,0.0,103.40113067626952,136.0,35783.24609375,0.0,1523.7894287109375,1.0,281.24090576171875,283.6434631347656,292.0826721191406,293.33319091796875,293.1499938964844,293.1499938964844,281.54998779296875,36155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552290678024292,3.552313804626465,8.419965524808504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.08544921875,0.0,1428.285400390625,1895.4371337890625,0.0,4300.0,0.8836125731468201,1.0,0.0,3.0,1.0,0.0
12137280,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957903265953064,0.4407582879066467,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519628882408142,0.4164227843284607,0.3941553235054016,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430098295211792,0.2935270667076111,0.206146627664566,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085954785346985,0.2568674981594085,0.2445500642061233,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481809854507446,0.203163668513298,0.9207040071487428,285.0041809082031,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.49292653799057,0.4722128510475158,0.4722128510475158,1.0,1.0,-2.6487362384796143,0.9137373566627502,1.7349988222122192,0.3166893124580383,0.8768060207366943,0.8768060207366943,0.0,103.40113067626952,136.0,35783.24609375,0.0,1523.7894287109375,1.0,281.24090576171875,283.6434631347656,292.0826721191406,293.33319091796875,293.1499938964844,293.1499938964844,281.54998779296875,36155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552290678024292,3.552313804626465,8.419965524808504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.08544921875,0.0,1428.285400390625,1895.4371337890625,0.0,4300.0,0.8836125731468201,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942742824554443,0.4641964435577392,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377768635749816,0.4212722182273865,0.3988633751869201,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317440748214722,0.2960006892681122,0.2079933583736419,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972286343574524,0.2593652904033661,0.2470835894346237,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381283044815063,0.2047632187604904,0.9288359880447388,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050666928291321,0.4721108078956604,0.4721108078956604,1.0,1.0,-2.6975793838500977,0.9332361817359924,1.764343023300171,0.325125128030777,0.8828166723251343,0.8828166723251343,0.0,111.3930892944336,154.0,35554.04296875,0.0,1628.8421630859375,1.0,281.5408935546875,283.9220275878906,292.0927429199219,293.31854248046875,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559701442718506,3.5597245693206787,8.455133411189308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.8388671875,0.0,1433.3543701171875,1895.4371337890625,0.0,4300.0,0.8849872946739197,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942742824554443,0.4641964435577392,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377768635749816,0.4212722182273865,0.3988633751869201,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317440748214722,0.2960006892681122,0.2079933583736419,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972286343574524,0.2593652904033661,0.2470835894346237,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381283044815063,0.2047632187604904,0.9288359880447388,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050666928291321,0.4721108078956604,0.4721108078956604,1.0,1.0,-2.6975793838500977,0.9332361817359924,1.764343023300171,0.325125128030777,0.8828166723251343,0.8828166723251343,0.0,111.3930892944336,154.0,35554.04296875,0.0,1628.8421630859375,1.0,281.5408935546875,283.9220275878906,292.0927429199219,293.31854248046875,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559701442718506,3.5597245693206787,8.455133411189308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.8388671875,0.0,1433.3543701171875,1895.4371337890625,0.0,4300.0,0.8849872946739197,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882487893104553,0.4955221712589264,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188482761383056,0.4264417886734009,0.4039922952651977,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175514936447144,0.2987336218357086,0.210107535123825,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826671004295349,0.2620938420295715,0.2499507963657379,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725581705570221,0.2064463496208191,0.9379765391349792,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.520552396774292,0.4710611701011657,0.4710611701011657,1.0,1.0,-2.758348226547241,0.9556804299354552,1.8026678562164309,0.3339024782180786,0.8922800421714783,0.8922800421714783,0.0,122.47394561767578,157.0,35452.2890625,0.0,1769.85791015625,1.0,281.8410339355469,284.20098876953125,292.11724853515625,293.3309020996094,293.1499938964844,293.1499938964844,282.1499938964844,35388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5815680027008057,3.5815911293029785,8.559328534829547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.85888671875,0.0,1453.8663330078125,1895.4371337890625,0.0,4300.0,0.8895872235298157,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882487893104553,0.4955221712589264,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188482761383056,0.4264417886734009,0.4039922952651977,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175514936447144,0.2987336218357086,0.210107535123825,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826671004295349,0.2620938420295715,0.2499507963657379,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725581705570221,0.2064463496208191,0.9379765391349792,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.520552396774292,0.4710611701011657,0.4710611701011657,1.0,1.0,-2.758348226547241,0.9556804299354552,1.8026678562164309,0.3339024782180786,0.8922800421714783,0.8922800421714783,0.0,122.47394561767578,157.0,35452.2890625,0.0,1769.85791015625,1.0,281.8410339355469,284.20098876953125,292.11724853515625,293.3309020996094,293.1499938964844,293.1499938964844,282.1499938964844,35388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5815680027008057,3.5815911293029785,8.559328534829547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.85888671875,0.0,1453.8663330078125,1895.4371337890625,0.0,4300.0,0.8895872235298157,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803649425506592,0.5195250511169434,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070802330970764,0.431791216135025,0.4092637598514557,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078216910362244,0.3016051948070526,0.2122945636510849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732552886009216,0.2649461925029754,0.2528983950614929,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169299125671387,0.2080437391996383,0.9465966820716858,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328325033187866,0.4700115621089935,0.4700115621089935,1.0,1.0,-2.810075044631958,0.974298894405365,1.8357762098312376,0.3412007391452789,0.9048773050308228,0.9048773050308228,0.0,131.5972137451172,160.0,35233.2421875,0.0,1892.97314453125,1.0,282.14129638671875,284.4651794433594,292.1478881835937,293.35064697265625,293.1499938964844,293.1499938964844,281.8500061035156,35036.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6167492866516113,3.6167726516723633,8.728308671379637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.01708984375,0.0,1489.345703125,1895.4371337890625,0.0,4300.0,0.8971956372261047,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803649425506592,0.5195250511169434,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070802330970764,0.431791216135025,0.4092637598514557,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078216910362244,0.3016051948070526,0.2122945636510849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732552886009216,0.2649461925029754,0.2528983950614929,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169299125671387,0.2080437391996383,0.9465966820716858,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328325033187866,0.4700115621089935,0.4700115621089935,1.0,1.0,-2.810075044631958,0.974298894405365,1.8357762098312376,0.3412007391452789,0.9048773050308228,0.9048773050308228,0.0,131.5972137451172,160.0,35233.2421875,0.0,1892.97314453125,1.0,282.14129638671875,284.4651794433594,292.1478881835937,293.35064697265625,293.1499938964844,293.1499938964844,281.8500061035156,35036.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6167492866516113,3.6167726516723633,8.728308671379637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.01708984375,0.0,1489.345703125,1895.4371337890625,0.0,4300.0,0.8971956372261047,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932600259780884,0.5762748718261719,0.5205855369567871,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996623158454895,0.43397256731987,0.411801278591156,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010054230690002,0.3026212751865387,0.213330790400505,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670218348503113,0.2660501897335052,0.2543293535709381,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108995318412781,0.2085211277008056,0.9505066871643066,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376552939414978,0.4694867432117462,0.4694867432117462,1.0,1.0,-2.822192907333374,0.9780477285385132,1.8441452980041504,0.342636376619339,0.9083287119865416,0.9083287119865416,0.0,136.96487426757812,160.0,36196.13671875,0.0,1937.8839111328125,1.0,281.8991394042969,284.29791259765625,292.2624816894531,293.6172180175781,293.1499938964844,293.1499938964844,281.8500061035156,35048.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635033369064331,3.635057210922241,8.816782042231353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.51611328125,0.0,1509.4931640625,1895.4371337890625,0.0,4300.0,0.9012369513511658,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9833993315696716,0.5729160904884338,0.5174159407615662,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.8916892409324646,0.435586541891098,0.4137480854988098,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7934740781784058,0.3031407296657562,0.2139923125505447,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.7602883577346802,0.266749233007431,0.2553614377975464,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7039048075675964,0.2086327522993087,0.9527111053466796,285.58233642578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5807189941406,1.0,0.5414323210716248,0.4686842858791351,0.4686842858791351,1.0,1.0,-2.825324296951294,0.9776849746704102,1.8476392030715945,0.3417288959026336,0.9119969606399536,0.9119969606399536,0.0,142.45285034179688,163.0,36367.046875,0.0,1969.392333984375,1.0,281.8580322265625,284.2420654296875,292.3184814453125,293.6537475585937,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651422500610352,3.6514463424682617,8.896464578356245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.77685546875,0.0,1527.96240234375,1895.4371337890625,0.0,4300.0,0.9049603343009948,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660316705703736,0.5671117305755615,0.5123957395553589,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793473839759827,0.43783900141716,0.4165127575397491,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814033031463623,0.3033111691474914,0.2145677804946899,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498000264167786,0.2673871517181396,0.2565515339374542,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923415660858154,0.208201378583908,0.9534237384796144,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469863414764404,0.4670794010162353,0.4670794010162353,1.0,1.0,-2.825599670410156,0.9744935035705566,1.8511062860488887,0.3386013507843017,0.9160259962081908,0.9160259962081908,0.0,151.45286560058594,166.0,37341.81640625,0.0,2013.2098388671875,1.0,281.5581359863281,283.9878845214844,292.4399719238281,293.8531494140625,293.1499938964844,293.1499938964844,281.25,35279.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6789374351501465,3.678961753845215,9.031047056851094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.3857421875,0.0,1560.165771484375,1895.4371337890625,0.0,4300.0,0.9112437963485718,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660316705703736,0.5671117305755615,0.5123957395553589,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793473839759827,0.43783900141716,0.4165127575397491,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814033031463623,0.3033111691474914,0.2145677804946899,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498000264167786,0.2673871517181396,0.2565515339374542,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923415660858154,0.208201378583908,0.9534237384796144,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469863414764404,0.4670794010162353,0.4670794010162353,1.0,1.0,-2.825599670410156,0.9744935035705566,1.8511062860488887,0.3386013507843017,0.9160259962081908,0.9160259962081908,0.0,151.45286560058594,166.0,37341.81640625,0.0,2013.2098388671875,1.0,281.5581359863281,283.9878845214844,292.4399719238281,293.8531494140625,293.1499938964844,293.1499938964844,281.25,35279.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6789374351501465,3.678961753845215,9.031047056851094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.3857421875,0.0,1560.165771484375,1895.4371337890625,0.0,4300.0,0.9112437963485718,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520224332809448,0.5618573427200317,0.5080083012580872,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707855343818665,0.4392265379428863,0.4182344675064087,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726542353630066,0.3028528690338135,0.2145462781190872,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423548102378845,0.2673907279968261,0.2569523751735687,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836630702018738,0.2072989046573639,0.9511889815330504,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.0935363769531,297.2735900878906,285.1776428222656,1.0,0.5503341555595398,0.4656029045581817,0.4656029045581817,1.0,1.0,-2.8201708793640137,0.9692819714546204,1.850888967514038,0.3346879184246063,0.9171923398971558,0.9171923398971558,0.0,158.04037475585938,166.0,38364.42578125,0.0,2036.0947265625,1.0,281.2606811523437,283.7456970214844,292.5367736816406,294.0221862792969,293.1499938964844,293.1499938964844,281.25,35499.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6965372562408447,3.696561813354492,9.11766164790606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.72607421875,0.0,1581.767822265625,1895.4371337890625,0.0,4300.0,0.9153319597244264,1.0,0.0,3.0,1.0,0.0
12138000,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508742094039916,0.561428427696228,0.5076186656951904,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701322674751282,0.4393443465232849,0.4183580279350281,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719716429710388,0.3028091192245483,0.2145269364118576,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417770624160767,0.2673835754394531,0.2569641470909118,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829731464385986,0.2072126716375351,0.9508968591690063,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505635142326355,0.4654745161533355,0.4654745161533355,1.0,1.0,-2.819490909576416,0.968746304512024,1.8507447242736816,0.3343056440353393,0.91738361120224,0.91738361120224,0.0,158.5531005859375,169.0,38372.59375,0.0,2037.4525146484373,1.0,281.2579345703125,283.7415771484375,292.5385437011719,294.019775390625,293.1499938964844,293.1499938964844,280.95001220703125,35510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6978180408477774,3.697842359542847,9.123980930780816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.23486328125,0.0,1583.3133544921875,1895.4371337890625,0.0,4300.0,0.9156298637390136,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.937531352043152,0.5556283593177795,0.5027229189872742,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630356788635254,0.4404523372650146,0.4197239875793457,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764388918876648,0.3019590675830841,0.2141673266887664,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353670597076416,0.2670219242572784,0.2569394111633301,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751613616943359,0.2059082984924316,0.9465148448944092,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528296828269958,0.4650345146656036,0.4650345146656036,1.0,1.0,-2.809523344039917,0.9637907147407532,1.8457326889038088,0.3316360116004944,0.9160910248756408,0.9160910248756408,0.0,164.28219604492188,172.0,39375.8203125,0.0,2048.69384765625,1.0,280.95782470703125,283.49969482421875,292.6298828125,294.1763916015625,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7072596549987793,3.7072842121124254,9.170632893074072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.6533203125,0.0,1596.0322265625,1895.4371337890625,0.0,4300.0,0.9179165363311768,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.937531352043152,0.5556283593177795,0.5027229189872742,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630356788635254,0.4404523372650146,0.4197239875793457,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764388918876648,0.3019590675830841,0.2141673266887664,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353670597076416,0.2670219242572784,0.2569394111633301,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751613616943359,0.2059082984924316,0.9465148448944092,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528296828269958,0.4650345146656036,0.4650345146656036,1.0,1.0,-2.809523344039917,0.9637907147407532,1.8457326889038088,0.3316360116004944,0.9160910248756408,0.9160910248756408,0.0,164.28219604492188,172.0,39375.8203125,0.0,2048.69384765625,1.0,280.95782470703125,283.49969482421875,292.6298828125,294.1763916015625,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7072596549987793,3.7072842121124254,9.170632893074072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.6533203125,0.0,1596.0322265625,1895.4371337890625,0.0,4300.0,0.9179165363311768,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256008267402648,0.5496671199798584,0.4976553618907928,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857267439365387,0.4412789642810821,0.4207726120948791,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579949498176575,0.3008775115013122,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299363017082214,0.2664223909378052,0.2566352188587188,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683727502822876,0.2043969929218292,0.9409518241882324,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542294383049011,0.4645945131778717,0.4645945131778717,1.0,1.0,-2.796970844268799,0.9578882455825806,1.8390824794769287,0.3285816609859466,0.9121227264404296,0.9121227264404296,0.0,169.09051513671875,175.0,40309.37890625,0.0,2051.23095703125,1.0,280.65777587890625,283.2601318359375,292.7152099609375,294.3227233886719,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706584215164185,3.706608772277832,9.167291068479244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.22265625,0.0,1597.335205078125,1895.4371337890625,0.0,4300.0,0.9179472923278807,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256008267402648,0.5496671199798584,0.4976553618907928,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857267439365387,0.4412789642810821,0.4207726120948791,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579949498176575,0.3008775115013122,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299363017082214,0.2664223909378052,0.2566352188587188,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683727502822876,0.2043969929218292,0.9409518241882324,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542294383049011,0.4645945131778717,0.4645945131778717,1.0,1.0,-2.796970844268799,0.9578882455825806,1.8390824794769287,0.3285816609859466,0.9121227264404296,0.9121227264404296,0.0,169.09051513671875,175.0,40309.37890625,0.0,2051.23095703125,1.0,280.65777587890625,283.2601318359375,292.7152099609375,294.3227233886719,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706584215164185,3.706608772277832,9.167291068479244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.22265625,0.0,1597.335205078125,1895.4371337890625,0.0,4300.0,0.9179472923278807,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920217514038086,0.5466552376747131,0.4951335787773132,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8548014163970947,0.4416220784187317,0.4212416410446167,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551811933517456,0.3002836108207702,0.213293194770813,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.727523684501648,0.2660665214061737,0.2564285099506378,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653178334236145,0.2035954147577285,0.9379326701164246,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.0763854980469,297.2270812988281,284.6199645996094,1.0,0.5547096729278564,0.4643745124340057,0.4643745124340057,1.0,1.0,-2.790250301361084,0.95476233959198,1.835487961769104,0.326971024274826,0.9085749387741088,0.9085749387741088,0.0,171.21160888671875,175.0,41160.5234375,0.0,2050.41064453125,1.0,280.3998107910156,283.0753479003906,292.7784118652344,294.48980712890625,293.1499938964844,293.1499938964844,280.3500061035156,36195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7024221420288086,3.702446699142456,9.146714887720008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.8828125,0.0,1593.7581787109375,1895.4371337890625,0.0,4300.0,0.9170854091644288,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148655533790588,0.5435658097267151,0.4924377202987671,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.852323591709137,0.4418806433677673,0.4215784668922424,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523577213287354,0.2996214926242828,0.2129018902778625,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250787019729614,0.2656482756137848,0.2561331391334533,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622583270072937,0.2027398645877838,0.934577465057373,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550509095191956,0.4642480015754699,0.4642480015754699,1.0,1.0,-2.7825584411621094,0.9514303803443908,1.8311281204223635,0.3253745436668396,0.9055030941963196,0.9055030941963196,0.0,173.29721069335938,178.0,41177.85546875,0.0,2047.8408203125,1.0,280.35772705078125,283.0240173339844,292.79461669921875,294.45916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695156574249268,3.695181131362915,9.110852374760724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.7998046875,0.0,1586.4876708984375,1895.4371337890625,0.0,4300.0,0.9155821800231934,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053031802177428,0.5373538732528687,0.4870997071266174,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478987812995911,0.4422912895679474,0.4221833348274231,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472115755081177,0.2982245683670044,0.2120829671621322,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205362915992737,0.2647370398044586,0.2554799020290375,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566061973571777,0.2009754180908203,0.927617371082306,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.555480420589447,0.4639949798583984,0.4639949798583984,1.0,1.0,-2.766737461090088,0.9446196556091307,1.822117805480957,0.322116881608963,0.8962764739990234,0.8962764739990234,0.0,177.11427307128906,166.0,42020.7109375,0.0,2040.3302001953125,1.0,280.0579833984375,282.7955627441406,292.86834716796875,294.5876770019531,293.1499938964844,293.1499938964844,280.3500061035156,36640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672218799591065,3.672243118286133,8.998090947898163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.63623046875,0.0,1562.8475341796875,1895.4371337890625,0.0,4300.0,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053031802177428,0.5373538732528687,0.4870997071266174,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478987812995911,0.4422912895679474,0.4221833348274231,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472115755081177,0.2982245683670044,0.2120829671621322,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205362915992737,0.2647370398044586,0.2554799020290375,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566061973571777,0.2009754180908203,0.927617371082306,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.555480420589447,0.4639949798583984,0.4639949798583984,1.0,1.0,-2.766737461090088,0.9446196556091307,1.822117805480957,0.322116881608963,0.8962764739990234,0.8962764739990234,0.0,177.11427307128906,166.0,42020.7109375,0.0,2040.3302001953125,1.0,280.0579833984375,282.7955627441406,292.86834716796875,294.5876770019531,293.1499938964844,293.1499938964844,280.3500061035156,36640.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672218799591065,3.672243118286133,8.998090947898163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.63623046875,0.0,1562.8475341796875,1895.4371337890625,0.0,4300.0,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064449071884156,0.5335814952850342,0.4829154312610626,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519492745399475,0.4441045522689819,0.4232977628707886,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495111227035522,0.2980078458786011,0.211548313498497,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229017019271851,0.264743447303772,0.2550467848777771,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578065156936646,0.2000034898519516,0.9213436245918274,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514529347419739,0.4637419581413269,0.4637419581413269,1.0,1.0,-2.754335403442383,0.939182996749878,1.8151524066925049,0.319325178861618,0.8924198746681213,0.8924198746681213,0.0,173.60504150390625,154.0,40840.90625,0.0,2003.9423828125,1.0,280.3422546386719,283.01318359375,292.7929077148437,294.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64978551864624,3.6498095989227295,8.888489446690073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.4130859375,0.0,1537.2647705078125,1895.4371337890625,0.0,4300.0,0.9056387543678284,1.0,0.0,3.0,1.0,0.0
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064449071884156,0.5335814952850342,0.4829154312610626,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519492745399475,0.4441045522689819,0.4232977628707886,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495111227035522,0.2980078458786011,0.211548313498497,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229017019271851,0.264743447303772,0.2550467848777771,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578065156936646,0.2000034898519516,0.9213436245918274,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514529347419739,0.4637419581413269,0.4637419581413269,1.0,1.0,-2.754335403442383,0.939182996749878,1.8151524066925049,0.319325178861618,0.8924198746681213,0.8924198746681213,0.0,173.60504150390625,154.0,40840.90625,0.0,2003.9423828125,1.0,280.3422546386719,283.01318359375,292.7929077148437,294.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64978551864624,3.6498095989227295,8.888489446690073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.4130859375,0.0,1537.2647705078125,1895.4371337890625,0.0,4300.0,0.9056387543678284,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166922569274902,0.5316804647445679,0.4805936217308044,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.863394558429718,0.4473366141319275,0.4257253408432007,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583934664726257,0.2990457713603973,0.2118420153856277,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311796545982361,0.2658252716064453,0.2555140554904938,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652122735977173,0.2000918090343475,0.9190908670425416,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458727478981018,0.4636190533638,0.4636190533638,1.0,1.0,-2.752661228179932,0.938269317150116,1.8143919706344604,0.3186627030372619,0.8915141820907593,0.8915141820907593,0.0,165.15377807617188,142.0,39821.53125,0.0,1961.619384765625,1.0,280.6416931152344,283.2564697265625,292.7455139160156,294.2684326171875,293.1499938964844,293.1499938964844,280.95001220703125,36388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634530782699585,3.634554624557495,8.814344027996412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.63916015625,0.0,1518.921875,1895.4371337890625,0.0,4300.0,0.9021099805831908,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166922569274902,0.5316804647445679,0.4805936217308044,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.863394558429718,0.4473366141319275,0.4257253408432007,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583934664726257,0.2990457713603973,0.2118420153856277,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311796545982361,0.2658252716064453,0.2555140554904938,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652122735977173,0.2000918090343475,0.9190908670425416,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458727478981018,0.4636190533638,0.4636190533638,1.0,1.0,-2.752661228179932,0.938269317150116,1.8143919706344604,0.3186627030372619,0.8915141820907593,0.8915141820907593,0.0,165.15377807617188,142.0,39821.53125,0.0,1961.619384765625,1.0,280.6416931152344,283.2564697265625,292.7455139160156,294.2684326171875,293.1499938964844,293.1499938964844,280.95001220703125,36388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634530782699585,3.634554624557495,8.814344027996412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.63916015625,0.0,1518.921875,1895.4371337890625,0.0,4300.0,0.9021099805831908,1.0,0.0,3.0,1.0,0.0
