time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332531094551086,0.5306185483932495,0.4790816009044647,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800147175788879,0.4513245224952698,0.4288879036903381,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718726396560669,0.3007705807685852,0.212622120976448,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.743418276309967,0.26755291223526,0.2565794587135315,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770213842391968,0.2008723020553589,0.919861137866974,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397163033485413,0.4634961783885956,0.4634961783885956,1.0,1.0,-2.7577831745147705,0.940062940120697,1.8177201747894287,0.3192160725593567,0.8933887481689453,0.8933887481689453,0.0,154.48016357421875,130.0,38904.85546875,0.0,1919.5330810546875,1.0,280.94158935546875,283.5002136230469,292.7125244140625,294.174072265625,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628683567047119,3.628707408905029,8.786005878391734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.95166015625,0.0,1510.589111328125,1895.4371337890625,0.0,4300.0,0.9006319642066956,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332531094551086,0.5306185483932495,0.4790816009044647,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800147175788879,0.4513245224952698,0.4288879036903381,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718726396560669,0.3007705807685852,0.212622120976448,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.743418276309967,0.26755291223526,0.2565794587135315,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770213842391968,0.2008723020553589,0.919861137866974,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397163033485413,0.4634961783885956,0.4634961783885956,1.0,1.0,-2.7577831745147705,0.940062940120697,1.8177201747894287,0.3192160725593567,0.8933887481689453,0.8933887481689453,0.0,154.48016357421875,130.0,38904.85546875,0.0,1919.5330810546875,1.0,280.94158935546875,283.5002136230469,292.7125244140625,294.174072265625,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628683567047119,3.628707408905029,8.786005878391734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.95166015625,0.0,1510.589111328125,1895.4371337890625,0.0,4300.0,0.9006319642066956,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431430101394652,0.5302689075469971,0.478445827960968,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899266123771667,0.4534846842288971,0.4306062161922455,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800441980361938,0.3017842471599579,0.2131070047616958,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.750863254070282,0.2685675621032715,0.2572433054447174,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842723488807678,0.2014297842979431,0.9209724068641664,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365643501281738,0.4634347259998321,0.4634347259998321,1.0,1.0,-2.76179838180542,0.9415364265441896,1.8202619552612305,0.319753348827362,0.8959003686904907,0.8959003686904907,0.0,148.76344299316406,130.0,38070.67578125,0.0,1898.9061279296875,1.0,281.1981506347656,283.685546875,292.6755676269531,294.0360717773437,293.1499938964844,293.1499938964844,281.25,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6294913291931152,3.6295151710510254,8.789918410911923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.54248046875,0.0,1510.3477783203125,1895.4371337890625,0.0,4300.0,0.9007426500320436,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9541353583335876,0.5300808548927307,0.4780418276786804,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.901150107383728,0.4557748138904571,0.4324915111064911,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.7894077897071838,0.3029133975505829,0.21369569003582,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7594929337501526,0.2696910798549652,0.2580313980579376,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.6925992965698242,0.2021014094352722,0.9226561784744264,285.1712951660156,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1734924316406,1.0,0.533434271812439,0.4631881415843963,0.4631881415843963,1.0,1.0,-2.7672548294067383,0.9432270526885986,1.82402777671814,0.3201815187931061,0.8980067372322083,0.8980067372322083,0.0,142.80398559570312,118.0,38055.33203125,0.0,1879.311279296875,1.0,281.2416687011719,283.7413330078125,292.6840209960937,294.09130859375,293.1499938964844,293.1499938964844,281.54998779296875,35853.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633363723754883,3.633387327194214,8.808683560346253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.638671875,0.0,1513.6455078125,1895.4371337890625,0.0,4300.0,0.9014824032783508,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772073030471802,0.5299491286277771,0.4773640632629394,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291832447052002,0.4605557918548584,0.4364082217216491,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810890257358551,0.3053514957427978,0.2149755358695984,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800227403640747,0.2721177637577057,0.2597570717334747,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117299437522888,0.2036405503749847,0.9268665909767152,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3769836425781,1.0,0.5272276401519775,0.4626949727535248,0.4626949727535248,1.0,1.0,-2.7798166275024414,0.9472059607505798,1.8326106071472168,0.3212769627571106,0.905325710773468,0.905325710773468,0.0,130.67906188964844,106.0,37252.71875,0.0,1841.441650390625,1.0,281.5416564941406,283.9784240722656,292.65606689453125,294.0132751464844,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487841606140137,3.648808002471924,8.883612849786005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.23193359375,0.0,1528.5709228515625,1895.4371337890625,0.0,4300.0,0.904731810092926,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772073030471802,0.5299491286277771,0.4773640632629394,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291832447052002,0.4605557918548584,0.4364082217216491,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810890257358551,0.3053514957427978,0.2149755358695984,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800227403640747,0.2721177637577057,0.2597570717334747,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117299437522888,0.2036405503749847,0.9268665909767152,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3769836425781,1.0,0.5272276401519775,0.4626949727535248,0.4626949727535248,1.0,1.0,-2.7798166275024414,0.9472059607505798,1.8326106071472168,0.3212769627571106,0.905325710773468,0.905325710773468,0.0,130.67906188964844,106.0,37252.71875,0.0,1841.441650390625,1.0,281.5416564941406,283.9784240722656,292.65606689453125,294.0132751464844,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487841606140137,3.648808002471924,8.883612849786005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.23193359375,0.0,1528.5709228515625,1895.4371337890625,0.0,4300.0,0.904731810092926,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974966049194336,0.5276857018470764,0.4755589365959167,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597057700157166,0.4640122950077057,0.4396431446075439,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323711156845093,0.3067406713962555,0.2158719003200531,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028478622436523,0.2737422585487366,0.2611177861690521,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305119633674622,0.2045616060495376,0.9299464225769044,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084045410156,1.0,0.5208315849304199,0.4622018337249756,0.4622018337249756,1.0,1.0,-2.7879581451416016,0.9494073390960692,1.8385509252548216,0.3217506110668182,0.9074705243110656,0.9074705243110656,0.0,119.2674560546875,109.0,38413.72265625,0.0,1799.8038330078125,1.0,281.2577819824219,283.76708984375,292.7731628417969,294.2520446777344,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632156372070312,3.663239717483521,8.95402365586051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.5205078125,0.0,1545.1671142578125,1895.4371337890625,0.0,4300.0,0.9079766273498536,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974966049194336,0.5276857018470764,0.4755589365959167,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597057700157166,0.4640122950077057,0.4396431446075439,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323711156845093,0.3067406713962555,0.2158719003200531,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028478622436523,0.2737422585487366,0.2611177861690521,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305119633674622,0.2045616060495376,0.9299464225769044,285.2098083496094,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084045410156,1.0,0.5208315849304199,0.4622018337249756,0.4622018337249756,1.0,1.0,-2.7879581451416016,0.9494073390960692,1.8385509252548216,0.3217506110668182,0.9074705243110656,0.9074705243110656,0.0,119.2674560546875,109.0,38413.72265625,0.0,1799.8038330078125,1.0,281.2577819824219,283.76708984375,292.7731628417969,294.2520446777344,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632156372070312,3.663239717483521,8.95402365586051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.5205078125,0.0,1545.1671142578125,1895.4371337890625,0.0,4300.0,0.9079766273498536,1.0,0.0,3.0,1.0,0.0
12139260,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986652135849,0.5219947695732117,0.4709296226501465,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649666547775269,0.4639163613319397,0.4401829540729522,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350707292556763,0.3047831356525421,0.2149482369422912,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058838844299316,0.2721030712127685,0.2601699829101562,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319666147232056,0.2022062540054321,0.9223361015319824,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.99908447265625,1.0,0.5172756314277649,0.4615350067615509,0.4615350067615509,1.0,1.0,-2.771749496459961,0.941602110862732,1.830147385597229,0.3177310228347778,0.9064924716949464,0.9064924716949464,0.0,116.70370483398438,112.0,39281.47265625,0.0,1762.9068603515625,1.0,280.9580993652344,283.5196228027344,292.8526611328125,294.40386962890625,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67057204246521,3.670596122741699,8.99002259302506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.1884765625,0.0,1554.8564453125,1895.4371337890625,0.0,4300.0,0.9097416996955872,1.0,0.0,3.0,1.0,0.0
12139320,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986652135849,0.5219947695732117,0.4709296226501465,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649666547775269,0.4639163613319397,0.4401829540729522,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350707292556763,0.3047831356525421,0.2149482369422912,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058838844299316,0.2721030712127685,0.2601699829101562,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319666147232056,0.2022062540054321,0.9223361015319824,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.99908447265625,1.0,0.5172756314277649,0.4615350067615509,0.4615350067615509,1.0,1.0,-2.771749496459961,0.941602110862732,1.830147385597229,0.3177310228347778,0.9064924716949464,0.9064924716949464,0.0,116.70370483398438,112.0,39281.47265625,0.0,1762.9068603515625,1.0,280.9580993652344,283.5196228027344,292.8526611328125,294.40386962890625,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67057204246521,3.670596122741699,8.99002259302506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.1884765625,0.0,1554.8564453125,1895.4371337890625,0.0,4300.0,0.9097416996955872,1.0,0.0,3.0,1.0,0.0
12139380,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939412474632264,0.5160600543022156,0.4658281803131103,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622440338134766,0.4639424681663513,0.4402444958686828,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314650058746338,0.3030989468097687,0.2137780785560608,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021726608276367,0.2707014381885528,0.2588550746440887,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276990413665771,0.2000309526920318,0.9126596450805664,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148566365242004,0.4608682096004486,0.4608682096004486,1.0,1.0,-2.7509994506835938,0.9320158362388612,1.8189836740493768,0.3126967549324035,0.9026318192481996,0.9026318192481996,0.0,117.0784683227539,115.0,40057.30859375,0.0,1733.5262451171875,1.0,280.6580810546875,283.2716369628906,292.90753173828125,294.51397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668550968170166,3.6685752868652335,8.980125585367205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.193359375,0.0,1554.4798583984375,1895.4371337890625,0.0,4300.0,0.909456729888916,1.0,0.0,3.0,1.0,0.0
12139440,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939412474632264,0.5160600543022156,0.4658281803131103,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622440338134766,0.4639424681663513,0.4402444958686828,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314650058746338,0.3030989468097687,0.2137780785560608,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021726608276367,0.2707014381885528,0.2588550746440887,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276990413665771,0.2000309526920318,0.9126596450805664,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148566365242004,0.4608682096004486,0.4608682096004486,1.0,1.0,-2.7509994506835938,0.9320158362388612,1.8189836740493768,0.3126967549324035,0.9026318192481996,0.9026318192481996,0.0,117.0784683227539,115.0,40057.30859375,0.0,1733.5262451171875,1.0,280.6580810546875,283.2716369628906,292.90753173828125,294.51397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668550968170166,3.6685752868652335,8.980125585367205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.193359375,0.0,1554.4798583984375,1895.4371337890625,0.0,4300.0,0.909456729888916,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909117221832277,0.5131969451904297,0.4633450210094452,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601585865020752,0.4639607965946197,0.4403313398361206,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291741013526917,0.3023061156272888,0.2132619321346283,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997893691062927,0.2700468301773071,0.2582804262638092,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.725140392780304,0.1989906132221222,0.9081653356552124,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139775276184082,0.4605348110198974,0.4605348110198974,1.0,1.0,-2.74140739440918,0.9275383353233336,1.8138689994812007,0.3102922141551971,0.8990957736968994,0.8990957736968994,0.0,117.60906219482422,115.0,40834.8671875,0.0,1721.720947265625,1.0,280.4008178710937,283.0840148925781,292.9531555175781,294.6591796875,293.1499938964844,293.1499938964844,280.3500061035156,36230.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6637580394744873,3.663782358169556,8.956675969784555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.15869140625,0.0,1550.260009765625,1895.4371337890625,0.0,4300.0,0.9084532260894777,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9871504306793212,0.510293185710907,0.4607563018798828,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.957287609577179,0.4639187157154083,0.4403261244297027,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263247013092041,0.3014847636222839,0.2127115279436111,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968194484710693,0.2693696320056915,0.257675439119339,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220962643623352,0.1979377716779709,0.9036144018173218,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.5132299065589905,0.4605644941329956,0.4605644941329956,1.0,1.0,-2.7314324378967285,0.9236078858375548,1.8078244924545288,0.3085223138332367,0.8959876894950867,0.8959876894950867,0.0,118.42250061035156,118.0,40799.0625,0.0,1710.732666015625,1.0,280.3581848144531,283.029052734375,292.9523620605469,294.60772705078125,293.1499938964844,293.1499938964844,280.6499938964844,36366.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655768632888794,3.655792713165283,8.917655804907554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.2841796875,0.0,1542.34228515625,1895.4371337890625,0.0,4300.0,0.9067940711975098,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817855954170228,0.5069141983985901,0.4571161866188049,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541773200035096,0.4653873145580292,0.4412810206413269,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228307962417603,0.3011322021484375,0.2122091948986053,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931323647499084,0.269038051366806,0.2570950090885162,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178584337234497,0.1966911703348159,0.8969694972038269,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124198198318481,0.4606238603591919,0.4606238603591919,1.0,1.0,-2.718904972076416,0.9187965393066406,1.8001084327697754,0.3061913251876831,0.8945870995521545,0.8945870995521545,0.0,119.5467758178711,121.0,39650.94140625,0.0,1697.5093994140625,1.0,280.6421813964844,283.23992919921875,292.85064697265625,294.3842163085937,293.1499938964844,293.1499938964844,280.95001220703125,36295.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643909215927124,3.643933296203613,8.859891522661201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2529296875,0.0,1528.6119384765625,1895.4371337890625,0.0,4300.0,0.9041283130645752,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817855954170228,0.5069141983985901,0.4571161866188049,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541773200035096,0.4653873145580292,0.4412810206413269,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228307962417603,0.3011322021484375,0.2122091948986053,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931323647499084,0.269038051366806,0.2570950090885162,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178584337234497,0.1966911703348159,0.8969694972038269,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124198198318481,0.4606238603591919,0.4606238603591919,1.0,1.0,-2.718904972076416,0.9187965393066406,1.8001084327697754,0.3061913251876831,0.8945870995521545,0.8945870995521545,0.0,119.5467758178711,121.0,39650.94140625,0.0,1697.5093994140625,1.0,280.6421813964844,283.23992919921875,292.85064697265625,294.3842163085937,293.1499938964844,293.1499938964844,280.95001220703125,36295.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643909215927124,3.643933296203613,8.859891522661201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2529296875,0.0,1528.6119384765625,1895.4371337890625,0.0,4300.0,0.9041283130645752,1.0,0.0,3.0,1.0,0.0
12139740,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795415997505188,0.5053463578224182,0.4554369449615478,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546993970870972,0.4682852923870086,0.4437496662139892,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.822348415851593,0.302036851644516,0.2126725018024444,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925592660903931,0.2697787880897522,0.257598340511322,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716429591178894,0.1964677721261978,0.895050048828125,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.512843668460846,0.4606831967830658,0.4606831967830658,1.0,1.0,-2.718699216842652,0.9188621640205384,1.7998369932174685,0.3060161173343658,0.8960610032081604,0.8960610032081604,0.0,120.1075210571289,124.0,38639.78515625,0.0,1699.8114013671875,1.0,280.9416809082031,283.4759216308594,292.7798156738281,294.23736572265625,293.1499938964844,293.1499938964844,281.25,36104.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639275312423706,3.6392993927001953,8.837371865411114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.111328125,0.0,1522.0498046875,1895.4371337890625,0.0,4300.0,0.902970552444458,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795415997505188,0.5053463578224182,0.4554369449615478,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546993970870972,0.4682852923870086,0.4437496662139892,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.822348415851593,0.302036851644516,0.2126725018024444,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925592660903931,0.2697787880897522,0.257598340511322,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716429591178894,0.1964677721261978,0.895050048828125,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.512843668460846,0.4606831967830658,0.4606831967830658,1.0,1.0,-2.718699216842652,0.9188621640205384,1.7998369932174685,0.3060161173343658,0.8960610032081604,0.8960610032081604,0.0,120.1075210571289,124.0,38639.78515625,0.0,1699.8114013671875,1.0,280.9416809082031,283.4759216308594,292.7798156738281,294.23736572265625,293.1499938964844,293.1499938964844,281.25,36104.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639275312423706,3.6392993927001953,8.837371865411114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.111328125,0.0,1522.0498046875,1895.4371337890625,0.0,4300.0,0.902970552444458,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779035449028016,0.5045700669288635,0.4546169936656952,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559362530708312,0.4719111323356628,0.4470283985137939,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226060271263123,0.303618311882019,0.2136868238449096,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927761673927307,0.2711376547813415,0.2587732672691345,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159097790718079,0.1968896389007568,0.89640212059021,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.14373779296875,1.0,0.5143653750419617,0.4605537950992584,0.4605537950992584,1.0,1.0,-2.725903987884521,0.9214874505996704,1.804416537284851,0.3067695200443268,0.9002447724342346,0.9002447724342346,0.0,120.89386749267578,127.0,37735.97265625,0.0,1714.078369140625,1.0,281.2416687011719,283.7135314941406,292.72589111328125,294.1220397949219,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643732070922852,3.6437559127807617,8.859029207997082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.60205078125,0.0,1525.162109375,1895.4371337890625,0.0,4300.0,0.9038019180297852,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779035449028016,0.5045700669288635,0.4546169936656952,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559362530708312,0.4719111323356628,0.4470283985137939,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226060271263123,0.303618311882019,0.2136868238449096,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927761673927307,0.2711376547813415,0.2587732672691345,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159097790718079,0.1968896389007568,0.89640212059021,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.14373779296875,1.0,0.5143653750419617,0.4605537950992584,0.4605537950992584,1.0,1.0,-2.725903987884521,0.9214874505996704,1.804416537284851,0.3067695200443268,0.9002447724342346,0.9002447724342346,0.0,120.89386749267578,127.0,37735.97265625,0.0,1714.078369140625,1.0,281.2416687011719,283.7135314941406,292.72589111328125,294.1220397949219,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643732070922852,3.6437559127807617,8.859029207997082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.60205078125,0.0,1525.162109375,1895.4371337890625,0.0,4300.0,0.9038019180297852,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760027527809144,0.504271388053894,0.4542818069458008,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568676352500916,0.4759664833545685,0.4507741630077362,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227759003639221,0.3056133985519409,0.2150321751832962,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929153442382812,0.2728773355484009,0.2603631913661957,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154980301856995,0.1977178156375885,0.8998522758483887,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167538523674011,0.460424393415451,0.460424393415451,1.0,1.0,-2.7376723289489746,0.9259050488471984,1.811767220497132,0.3082961738109588,0.9071144461631776,0.9071144461631776,0.0,122.12042999267578,130.0,36900.16015625,0.0,1737.2547607421875,1.0,281.541748046875,283.9494323730469,292.6791381835937,294.0209655761719,293.1499938964844,293.1499938964844,281.25,35595.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65807843208313,3.658102512359619,8.928928423301841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.75537109375,0.0,1539.1392822265625,1895.4371337890625,0.0,4300.0,0.906830370426178,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760027527809144,0.504271388053894,0.4542818069458008,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568676352500916,0.4759664833545685,0.4507741630077362,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227759003639221,0.3056133985519409,0.2150321751832962,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929153442382812,0.2728773355484009,0.2603631913661957,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154980301856995,0.1977178156375885,0.8998522758483887,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167538523674011,0.460424393415451,0.460424393415451,1.0,1.0,-2.7376723289489746,0.9259050488471984,1.811767220497132,0.3082961738109588,0.9071144461631776,0.9071144461631776,0.0,122.12042999267578,130.0,36900.16015625,0.0,1737.2547607421875,1.0,281.541748046875,283.9494323730469,292.6791381835937,294.0209655761719,293.1499938964844,293.1499938964844,281.25,35595.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65807843208313,3.658102512359619,8.928928423301841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.75537109375,0.0,1539.1392822265625,1895.4371337890625,0.0,4300.0,0.906830370426178,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742406606674194,0.5034471154212952,0.4539736807346344,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564900398254396,0.4775792956352234,0.4525876045227051,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222488164901733,0.3063167333602905,0.2156930118799209,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923568487167358,0.2735294103622436,0.2611639201641083,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147999405860901,0.1979939639568328,0.901770830154419,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.51815265417099,0.4603596925735473,0.4603596925735473,1.0,1.0,-2.743548393249512,0.928102731704712,1.8154456615448,0.309124231338501,0.9077875018119812,0.9077875018119812,0.0,123.08281707763672,130.0,37872.71484375,0.0,1750.52685546875,1.0,281.29833984375,283.7855224609375,292.756591796875,294.2411193847656,293.1499938964844,293.1499938964844,281.25,35625.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6654653549194336,3.665489435195923,8.96502569958102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.70263671875,0.0,1547.6279296875,1895.4371337890625,0.0,4300.0,0.9084500074386596,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.97044438123703,0.5019400119781494,0.4529161155223846,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.954066514968872,0.478683739900589,0.4538740217685699,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8201426267623901,0.3066219091415405,0.2160608172416687,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.7901769876480103,0.2738510370254516,0.2616551518440246,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7126774787902832,0.1979945003986358,0.9025834798812866,285.1741943359375,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1726989746094,1.0,0.5194603800773621,0.4600791335105896,0.4600791335105896,1.0,1.0,-2.745838165283203,0.928463876247406,1.8173742294311523,0.3089220225811004,0.908761501312256,0.908761501312256,0.0,124.64276123046876,133.0,38021.9609375,0.0,1761.2598876953125,1.0,281.2576904296875,283.7362365722656,292.781982421875,294.2416381835937,293.1499938964844,293.1499938964844,280.95001220703125,35674.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670996904373169,3.671020984649658,8.992104199023743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.27734375,0.0,1554.2032470703125,1895.4371337890625,0.0,4300.0,0.9097461700439452,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959843099117279,0.4979636967182159,0.4497942626476288,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463710188865662,0.4800093173980713,0.4555443227291107,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.3065347671508789,0.2162739783525467,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836250066757202,0.2738554775714874,0.2620150744915008,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061242461204529,0.1974050402641296,0.9015740752220154,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216801166534424,0.4595179855823517,0.4595179855823517,1.0,1.0,-2.743577003479004,0.9264280200004578,1.817149043083191,0.3072144985198974,0.9075222611427308,0.9075222611427308,0.0,128.52862548828125,136.0,39032.765625,0.0,1776.04248046875,1.0,280.9580383300781,283.4986877441406,292.8529968261719,294.3883972167969,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676875114440918,3.6768991947174072,9.02092438082036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.42333984375,0.0,1562.226806640625,1895.4371337890625,0.0,4300.0,0.911180317401886,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959843099117279,0.4979636967182159,0.4497942626476288,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463710188865662,0.4800093173980713,0.4555443227291107,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.3065347671508789,0.2162739783525467,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836250066757202,0.2738554775714874,0.2620150744915008,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061242461204529,0.1974050402641296,0.9015740752220154,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216801166534424,0.4595179855823517,0.4595179855823517,1.0,1.0,-2.743577003479004,0.9264280200004578,1.817149043083191,0.3072144985198974,0.9075222611427308,0.9075222611427308,0.0,128.52862548828125,136.0,39032.765625,0.0,1776.04248046875,1.0,280.9580383300781,283.4986877441406,292.8529968261719,294.3883972167969,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676875114440918,3.6768991947174072,9.02092438082036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.42333984375,0.0,1562.226806640625,1895.4371337890625,0.0,4300.0,0.911180317401886,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473481178283693,0.4933471381664276,0.4459652304649353,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371558427810668,0.4806076288223266,0.4564310610294342,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060676455497742,0.3058899939060211,0.2160384505987167,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.776032567024231,0.2732914090156555,0.2617789804935455,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982194781303406,0.1962525993585586,0.8978188633918762,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.77301025390625,1.0,0.5232873558998108,0.4589568376541137,0.4589568376541137,1.0,1.0,-2.7349658012390137,0.9218894839286804,1.813076376914978,0.3043516278266907,0.9035439491271972,0.9035439491271972,0.0,132.7274627685547,139.0,39932.54296875,0.0,1782.6832275390625,1.0,280.6580505371094,283.25927734375,292.9051513671875,294.5024719238281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6738362312316895,3.673860549926758,9.00601889952668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.78173828125,0.0,1560.622314453125,1895.4371337890625,0.0,4300.0,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473481178283693,0.4933471381664276,0.4459652304649353,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371558427810668,0.4806076288223266,0.4564310610294342,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060676455497742,0.3058899939060211,0.2160384505987167,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.776032567024231,0.2732914090156555,0.2617789804935455,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982194781303406,0.1962525993585586,0.8978188633918762,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.77301025390625,1.0,0.5232873558998108,0.4589568376541137,0.4589568376541137,1.0,1.0,-2.7349658012390137,0.9218894839286804,1.813076376914978,0.3043516278266907,0.9035439491271972,0.9035439491271972,0.0,132.7274627685547,139.0,39932.54296875,0.0,1782.6832275390625,1.0,280.6580505371094,283.25927734375,292.9051513671875,294.5024719238281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6738362312316895,3.673860549926758,9.00601889952668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.78173828125,0.0,1560.622314453125,1895.4371337890625,0.0,4300.0,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345250725746156,0.4884162545204162,0.4418052732944488,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279389381408693,0.4807701408863067,0.4568570852279663,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982103824615479,0.3049487471580505,0.2155612856149673,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685559988021851,0.2723838984966278,0.2611762881278991,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901772022247314,0.1947528421878814,0.8923019170761108,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243529081344604,0.458726167678833,0.458726167678833,1.0,1.0,-2.7225534915924072,0.9165163040161132,1.806037187576294,0.3014523983001709,0.8968456983566284,0.8968456983566284,0.0,136.8200225830078,142.0,40745.31640625,0.0,1783.0604248046875,1.0,280.35809326171875,283.02178955078125,292.94757080078125,294.5991516113281,293.1499938964844,293.1499938964844,280.6499938964844,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660422563552856,3.660446882247925,8.94037555099203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.638671875,0.0,1547.6697998046875,1895.4371337890625,0.0,4300.0,0.9078474044799804,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345250725746156,0.4884162545204162,0.4418052732944488,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279389381408693,0.4807701408863067,0.4568570852279663,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982103824615479,0.3049487471580505,0.2155612856149673,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685559988021851,0.2723838984966278,0.2611762881278991,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901772022247314,0.1947528421878814,0.8923019170761108,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243529081344604,0.458726167678833,0.458726167678833,1.0,1.0,-2.7225534915924072,0.9165163040161132,1.806037187576294,0.3014523983001709,0.8968456983566284,0.8968456983566284,0.0,136.8200225830078,142.0,40745.31640625,0.0,1783.0604248046875,1.0,280.35809326171875,283.02178955078125,292.94757080078125,294.5991516113281,293.1499938964844,293.1499938964844,280.6499938964844,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660422563552856,3.660446882247925,8.94037555099203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.638671875,0.0,1547.6697998046875,1895.4371337890625,0.0,4300.0,0.9078474044799804,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253754615783693,0.4856237769126892,0.4387994408607483,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.922154426574707,0.4822982251644134,0.4579534828662872,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930903434753418,0.3051314651966095,0.2154989242553711,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635901570320129,0.2722882926464081,0.2609209716320038,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844143271446228,0.1938572973012924,0.8877878785133362,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253238081932068,0.4584955275058746,0.4584955275058746,1.0,1.0,-2.71444034576416,0.9128820300102234,1.801558494567871,0.2991373836994171,0.8954247832298279,0.8954247832298279,0.0,139.8361358642578,145.0,39638.0625,0.0,1784.8785400390625,1.0,280.6422119140625,283.2359619140625,292.842041015625,294.3751525878906,293.1499938964844,293.1499938964844,280.95001220703125,36306.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648169279098511,3.648193359375,8.880619475348794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.9267578125,0.0,1533.4219970703125,1895.4371337890625,0.0,4300.0,0.9050886631011964,1.0,0.0,3.0,1.0,0.0
