time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253754615783693,0.4856237769126892,0.4387994408607483,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.922154426574707,0.4822982251644134,0.4579534828662872,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930903434753418,0.3051314651966095,0.2154989242553711,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635901570320129,0.2722882926464081,0.2609209716320038,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844143271446228,0.1938572973012924,0.8877878785133362,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253238081932068,0.4584955275058746,0.4584955275058746,1.0,1.0,-2.71444034576416,0.9128820300102234,1.801558494567871,0.2991373836994171,0.8954247832298279,0.8954247832298279,0.0,139.8361358642578,145.0,39638.0625,0.0,1784.8785400390625,1.0,280.6422119140625,283.2359619140625,292.842041015625,294.3751525878906,293.1499938964844,293.1499938964844,280.95001220703125,36306.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648169279098511,3.648193359375,8.880619475348794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.9267578125,0.0,1533.4219970703125,1895.4371337890625,0.0,4300.0,0.9050886631011964,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922701895236969,0.4849273264408111,0.4380010664463043,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.921002209186554,0.4836164712905884,0.4590497314929962,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.79195636510849,0.3057022988796234,0.2158107757568359,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623973488807678,0.2726284563541412,0.2611548006534576,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828258037567139,0.1937533169984817,0.8869782090187073,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1621398925781,297.1962585449219,284.8945007324219,1.0,0.5260199904441833,0.4583802223205566,0.4583802223205566,1.0,1.0,-2.7144763469696045,0.91267991065979,1.8017964363098145,0.2986951768398285,0.8963621854782104,0.8963621854782104,0.0,140.86349487304688,145.0,38728.6875,0.0,1789.6907958984375,1.0,280.898681640625,283.4193725585937,292.77862548828125,294.198486328125,293.1499938964844,293.1499938964844,280.95001220703125,36204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644478082656861,3.6445021629333496,8.862657523422968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.28369140625,0.0,1528.564208984375,1895.4371337890625,0.0,4300.0,0.9042352437973022,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209882020950316,0.4845355153083801,0.4376071095466614,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.920728862285614,0.4852058589458465,0.460486501455307,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915627956390381,0.3065184950828552,0.2163386195898056,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7618729472160339,0.2731786966323852,0.2616279423236847,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819374561309814,0.1938510835170745,0.8871843218803406,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94158935546875,1.0,0.5269140005111694,0.4583340883255005,0.4583340883255005,1.0,1.0,-2.7171761989593506,0.9136619567871094,1.8035142421722408,0.2988485097885132,0.8968907594680786,0.8968907594680786,0.0,141.67457580566406,148.0,38648.75,0.0,1797.505859375,1.0,280.9418334960937,283.473876953125,292.76617431640625,294.2251892089844,293.1499938964844,293.1499938964844,281.25,36111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643282413482666,3.643306255340576,8.856843010107696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.27490234375,0.0,1526.5377197265625,1895.4371337890625,0.0,4300.0,0.9038712978363036,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181889891624452,0.4841934144496918,0.4372122287750244,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207826256752014,0.4888102114200592,0.4637812972068786,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708686828613,0.3085625171661377,0.2176998406648636,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613785862922668,0.2746449708938598,0.2629429399967193,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808546185493469,0.1944223344326019,0.8894136548042297,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291966795921326,0.4582418203353882,0.4582418203353882,1.0,1.0,-2.726550817489624,0.9172093272209167,1.8093414306640625,0.2998823821544647,0.9010708332061768,0.9010708332061768,0.0,143.30474853515625,151.0,37758.03515625,0.0,1819.2332763671875,1.0,281.24169921875,283.71240234375,292.70660400390625,294.10516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475563049316406,3.647580146789551,8.877635195858602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.3193359375,0.0,1529.4420166015625,1895.4371337890625,0.0,4300.0,0.9046609997749328,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181889891624452,0.4841934144496918,0.4372122287750244,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207826256752014,0.4888102114200592,0.4637812972068786,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708686828613,0.3085625171661377,0.2176998406648636,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613785862922668,0.2746449708938598,0.2629429399967193,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808546185493469,0.1944223344326019,0.8894136548042297,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291966795921326,0.4582418203353882,0.4582418203353882,1.0,1.0,-2.726550817489624,0.9172093272209167,1.8093414306640625,0.2998823821544647,0.9010708332061768,0.9010708332061768,0.0,143.30474853515625,151.0,37758.03515625,0.0,1819.2332763671875,1.0,281.24169921875,283.71240234375,292.70660400390625,294.10516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475563049316406,3.647580146789551,8.877635195858602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.3193359375,0.0,1529.4420166015625,1895.4371337890625,0.0,4300.0,0.9046609997749328,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127947092056274,0.4819804430007934,0.4359230101108551,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184284210205078,0.4911438226699829,0.4665201306343078,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097179532051086,0.2188225239515304,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592981457710266,0.2754332423210144,0.2640508711338043,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783726215362549,0.1945501863956451,0.8914000391960144,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317482352256775,0.4581495523452759,0.4581495523452759,1.0,1.0,-2.733370542526245,0.9197309017181396,1.813639521598816,0.3006397187709808,0.9000508785247803,0.9000508785247803,0.0,145.94277954101562,154.0,38821.078125,0.0,1841.88232421875,1.0,280.95782470703125,283.5028381347656,292.7991027832031,294.3115234375,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649917125701904,3.6499409675598153,8.889130640454823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.38916015625,0.0,1532.76904296875,1895.4371337890625,0.0,4300.0,0.9052231311798096,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127947092056274,0.4819804430007934,0.4359230101108551,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184284210205078,0.4911438226699829,0.4665201306343078,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097179532051086,0.2188225239515304,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592981457710266,0.2754332423210144,0.2640508711338043,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783726215362549,0.1945501863956451,0.8914000391960144,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317482352256775,0.4581495523452759,0.4581495523452759,1.0,1.0,-2.733370542526245,0.9197309017181396,1.813639521598816,0.3006397187709808,0.9000508785247803,0.9000508785247803,0.0,145.94277954101562,154.0,38821.078125,0.0,1841.88232421875,1.0,280.95782470703125,283.5028381347656,292.7991027832031,294.3115234375,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649917125701904,3.6499409675598153,8.889130640454823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.38916015625,0.0,1532.76904296875,1895.4371337890625,0.0,4300.0,0.9052231311798096,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039219617843628,0.478208988904953,0.4329681396484375,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124358296394348,0.4921128451824188,0.4678491652011871,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784395158290863,0.3098341226577759,0.219168335199356,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545546889305115,0.2753011584281921,0.2642719149589538,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732024550437927,0.1938851922750473,0.8899797201156616,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338311791419983,0.4576762914657593,0.4576762914657593,1.0,1.0,-2.730397939682007,0.917629897594452,1.8127681016922,0.2989164292812347,0.8961801528930664,0.8961801528930664,0.0,149.8014678955078,157.0,39775.25390625,0.0,1855.3092041015625,1.0,280.65826416015625,283.2698059082031,292.8609619140625,294.4454650878906,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446802616119385,3.644704341888428,8.86364091456926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.19384765625,0.0,1528.4576416015625,1895.4371337890625,0.0,4300.0,0.9041820168495178,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039219617843628,0.478208988904953,0.4329681396484375,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124358296394348,0.4921128451824188,0.4678491652011871,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.784395158290863,0.3098341226577759,0.219168335199356,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545546889305115,0.2753011584281921,0.2642719149589538,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732024550437927,0.1938851922750473,0.8899797201156616,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338311791419983,0.4576762914657593,0.4576762914657593,1.0,1.0,-2.730397939682007,0.917629897594452,1.8127681016922,0.2989164292812347,0.8961801528930664,0.8961801528930664,0.0,149.8014678955078,157.0,39775.25390625,0.0,1855.3092041015625,1.0,280.65826416015625,283.2698059082031,292.8609619140625,294.4454650878906,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446802616119385,3.644704341888428,8.86364091456926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.19384765625,0.0,1528.4576416015625,1895.4371337890625,0.0,4300.0,0.9041820168495178,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972012996673584,0.4761268198490143,0.4306697845458984,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080509543418884,0.4940778315067291,0.4694192111492157,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806075215339661,0.3107307851314544,0.2196505963802337,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508069276809692,0.2756763398647308,0.2645195424556732,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688576340675354,0.1935184597969055,0.8881416916847229,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356731414794922,0.4572030305862427,0.4572030305862427,1.0,1.0,-2.7281813621521,0.9158188700675964,1.8123624324798584,0.297116070985794,0.8975394368171692,0.8975394368171692,0.0,153.06980895996094,160.0,38758.85546875,0.0,1867.1307373046875,1.0,280.942138671875,283.482421875,292.7615966796875,294.2370910644531,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64240312576294,3.6424272060394287,8.85256952187774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.216796875,0.0,1525.01318359375,1895.4371337890625,0.0,4300.0,0.9036169648170472,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972012996673584,0.4761268198490143,0.4306697845458984,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080509543418884,0.4940778315067291,0.4694192111492157,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806075215339661,0.3107307851314544,0.2196505963802337,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508069276809692,0.2756763398647308,0.2645195424556732,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688576340675354,0.1935184597969055,0.8881416916847229,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356731414794922,0.4572030305862427,0.4572030305862427,1.0,1.0,-2.7281813621521,0.9158188700675964,1.8123624324798584,0.297116070985794,0.8975394368171692,0.8975394368171692,0.0,153.06980895996094,160.0,38758.85546875,0.0,1867.1307373046875,1.0,280.942138671875,283.482421875,292.7615966796875,294.2370910644531,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64240312576294,3.6424272060394287,8.85256952187774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.216796875,0.0,1525.01318359375,1895.4371337890625,0.0,4300.0,0.9036169648170472,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951699137687683,0.4757197499275207,0.4301491677761078,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071615934371948,0.4955526292324066,0.4706812500953674,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798145413398743,0.3115913271903991,0.2201797068119049,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498907446861267,0.2761904597282409,0.2649374306201935,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676425337791443,0.1936064213514328,0.8883052468299866,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367361903190613,0.4569664001464844,0.4569664001464844,1.0,1.0,-2.730402946472168,0.9162228107452391,1.8141801357269287,0.2968020439147949,0.8998529314994812,0.8998529314994812,0.0,154.27249145507812,160.0,37880.203125,0.0,1876.1451416015625,1.0,281.1986083984375,283.6640930175781,292.6990966796875,294.0645446777344,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64406156539917,3.64408540725708,8.860631623974768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.11669921875,0.0,1526.000732421875,1895.4371337890625,0.0,4300.0,0.9039480090141296,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938610553741455,0.4755938947200775,0.4300049841403961,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069717526435852,0.4972744882106781,0.4722580313682556,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.779642641544342,0.3126692473888397,0.2209025174379348,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495183944702148,0.27688929438591,0.2655667662620544,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669942736625671,0.1938640028238296,0.8893179893493652,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.2104187011719,297.2244873046875,285.14801025390625,1.0,0.5379537343978882,0.4568492174148559,0.4568492174148559,1.0,1.0,-2.734963178634644,0.9177774786949158,1.8171855211257928,0.2971296310424804,0.901750385761261,0.901750385761261,0.0,155.25949096679688,163.0,37830.140625,0.0,1887.7764892578125,1.0,281.2418212890625,283.7169494628906,292.6868896484375,294.0935974121094,293.1499938964844,293.1499938964844,280.95001220703125,35822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648300647735596,3.648324728012085,8.881258963810978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.12646484375,0.0,1529.9488525390625,1895.4371337890625,0.0,4300.0,0.9047940373420716,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892727494239807,0.4734513759613037,0.4287442862987518,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047891497612,0.4993879199028015,0.4747693240642547,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.777815580368042,0.313876211643219,0.2220470607280731,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475166320800781,0.2775569856166839,0.2665450572967529,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645681262016296,0.1938785016536712,0.8907231092453003,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404389500617981,0.4566148817539215,0.4566148817539215,1.0,1.0,-2.7407145500183105,0.9195717573165894,1.8211427927017207,0.2974318265914917,0.9007485508918762,0.9007485508918762,0.0,158.05905151367188,166.0,38877.4765625,0.0,1909.7529296875,1.0,280.95782470703125,283.50543212890625,292.772216796875,294.2896423339844,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516308784484863,3.651654958724976,8.897480938685476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.2568359375,0.0,1534.484619140625,1895.4371337890625,0.0,4300.0,0.9055866599082948,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892727494239807,0.4734513759613037,0.4287442862987518,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047891497612,0.4993879199028015,0.4747693240642547,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.777815580368042,0.313876211643219,0.2220470607280731,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475166320800781,0.2775569856166839,0.2665450572967529,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645681262016296,0.1938785016536712,0.8907231092453003,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404389500617981,0.4566148817539215,0.4566148817539215,1.0,1.0,-2.7407145500183105,0.9195717573165894,1.8211427927017207,0.2974318265914917,0.9007485508918762,0.9007485508918762,0.0,158.05905151367188,166.0,38877.4765625,0.0,1909.7529296875,1.0,280.95782470703125,283.50543212890625,292.772216796875,294.2896423339844,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516308784484863,3.651654958724976,8.897480938685476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.2568359375,0.0,1534.484619140625,1895.4371337890625,0.0,4300.0,0.9055866599082948,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818231225013733,0.4698317945003509,0.4259125888347626,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999531269073486,0.5001993179321289,0.4759397208690643,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.773583710193634,0.3141109645366668,0.2224663197994232,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434138059616089,0.27736496925354,0.2666986882686615,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600320339202881,0.1931681334972381,0.8890379667282104,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424568057060242,0.4563805162906647,0.4563805162906647,1.0,1.0,-2.737388134002685,0.9177940487861632,1.819594144821167,0.2961763739585876,0.8968887329101562,0.8968887329101562,0.0,161.92758178710938,169.0,39824.59765625,0.0,1922.638427734375,1.0,280.6582336425781,283.2714233398437,292.8296813964844,294.4179382324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469979286193848,3.647022008895874,8.874917512002867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.09228515625,0.0,1530.9122314453125,1895.4371337890625,0.0,4300.0,0.9046878814697266,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818231225013733,0.4698317945003509,0.4259125888347626,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999531269073486,0.5001993179321289,0.4759397208690643,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.773583710193634,0.3141109645366668,0.2224663197994232,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434138059616089,0.27736496925354,0.2666986882686615,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600320339202881,0.1931681334972381,0.8890379667282104,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424568057060242,0.4563805162906647,0.4563805162906647,1.0,1.0,-2.737388134002685,0.9177940487861632,1.819594144821167,0.2961763739585876,0.8968887329101562,0.8968887329101562,0.0,161.92758178710938,169.0,39824.59765625,0.0,1922.638427734375,1.0,280.6582336425781,283.2714233398437,292.8296813964844,294.4179382324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469979286193848,3.647022008895874,8.874917512002867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.09228515625,0.0,1530.9122314453125,1895.4371337890625,0.0,4300.0,0.9046878814697266,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759742975234985,0.467897355556488,0.4237479865550995,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964264988899231,0.5020654201507568,0.4773994386196136,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705006003379822,0.3151750564575195,0.2230555713176727,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402359247207642,0.2777188718318939,0.2669163644313812,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562982797622681,0.1927919536828994,0.8871181607246399,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442547798156738,0.456017792224884,0.456017792224884,1.0,1.0,-2.7351937294006348,0.9162177443504332,1.8189760446548464,0.2947000563144684,0.8982521295547485,0.8982521295547485,0.0,165.1591796875,172.0,38801.7578125,0.0,1934.301025390625,1.0,280.942138671875,283.4834289550781,292.7266845703125,294.2052917480469,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450719833374015,3.645095825195313,8.865545737535285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.60693359375,0.0,1527.9049072265625,1895.4371337890625,0.0,4300.0,0.9042065739631652,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759742975234985,0.467897355556488,0.4237479865550995,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964264988899231,0.5020654201507568,0.4773994386196136,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705006003379822,0.3151750564575195,0.2230555713176727,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402359247207642,0.2777188718318939,0.2669163644313812,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562982797622681,0.1927919536828994,0.8871181607246399,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442547798156738,0.456017792224884,0.456017792224884,1.0,1.0,-2.7351937294006348,0.9162177443504332,1.8189760446548464,0.2947000563144684,0.8982521295547485,0.8982521295547485,0.0,165.1591796875,172.0,38801.7578125,0.0,1934.301025390625,1.0,280.942138671875,283.4834289550781,292.7266845703125,294.2052917480469,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450719833374015,3.645095825195313,8.865545737535285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.60693359375,0.0,1527.9049072265625,1895.4371337890625,0.0,4300.0,0.9042065739631652,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731902837753296,0.4675023555755615,0.4232065975666046,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957161903381348,0.5052329301834106,0.4801918268203735,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699992656707764,0.3173214197158813,0.2244434952735901,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392545938491821,0.2789277136325836,0.2679552435874939,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547903418540955,0.1931445151567459,0.8883015513420105,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.5465111136436462,0.4556550681591034,0.4556550681591034,1.0,1.0,-2.74222993850708,0.9182537198066713,1.823976159095764,0.2948447465896606,0.902460515499115,0.902460515499115,0.0,167.30909729003906,175.0,37869.39453125,0.0,1955.37255859375,1.0,281.2417297363281,283.7174987792969,292.6488037109375,294.05816650390625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651139974594116,3.6511638164520255,8.895087830751436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.58544921875,0.0,1533.0740966796875,1895.4371337890625,0.0,4300.0,0.9054258465766908,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731902837753296,0.4675023555755615,0.4232065975666046,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957161903381348,0.5052329301834106,0.4801918268203735,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699992656707764,0.3173214197158813,0.2244434952735901,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392545938491821,0.2789277136325836,0.2679552435874939,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547903418540955,0.1931445151567459,0.8883015513420105,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.5465111136436462,0.4556550681591034,0.4556550681591034,1.0,1.0,-2.74222993850708,0.9182537198066713,1.823976159095764,0.2948447465896606,0.902460515499115,0.902460515499115,0.0,167.30909729003906,175.0,37869.39453125,0.0,1955.37255859375,1.0,281.2417297363281,283.7174987792969,292.6488037109375,294.05816650390625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651139974594116,3.6511638164520255,8.895087830751436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.58544921875,0.0,1533.0740966796875,1895.4371337890625,0.0,4300.0,0.9054258465766908,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718196153640747,0.466815173625946,0.4229724705219269,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.895412027835846,0.5065262913703918,0.4816921055316925,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698341012001038,0.3182143568992615,0.2252236008644104,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.738844096660614,0.2794057726860046,0.2685786783695221,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541762948036194,0.1932743191719055,0.8894773721694946,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477958917617798,0.4554736912250519,0.4554736912250519,1.0,1.0,-2.7468552589416504,0.9196959733963012,1.827159285545349,0.2951962947845459,0.9018059968948364,0.9018059968948364,0.0,168.44976806640625,175.0,38800.6015625,0.0,1967.99462890625,1.0,280.9985656738281,283.55426025390625,292.7153015136719,294.2633361816406,293.1499938964844,293.1499938964844,280.95001220703125,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653916120529175,3.653940200805664,8.90861997504544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.3515625,0.0,1536.533935546875,1895.4371337890625,0.0,4300.0,0.906026005744934,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692892789840698,0.4655205309391022,0.4220802783966064,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940397500991821,0.507337212562561,0.4826922118663788,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.768736720085144,0.3187505602836609,0.2257396727800369,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376393675804138,0.2795865833759308,0.2689250409603119,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528117656707764,0.1931759864091873,0.8897611498832703,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.9746398925781,1.0,0.5489885210990906,0.4552952647209167,0.4552952647209167,1.0,1.0,-2.748367547988892,0.9199190139770508,1.8284484148025515,0.2950383126735687,0.9014548063278198,0.9014548063278198,0.0,170.07431030273438,178.0,38918.13671875,0.0,1977.9931640625,1.0,280.9576416015625,283.5057983398437,292.7315368652344,294.25146484375,293.1499938964844,293.1499938964844,280.6499938964844,35930.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654561758041382,3.654585838317871,8.91176853201614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.26171875,0.0,1537.732421875,1895.4371337890625,0.0,4300.0,0.9062406420707704,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628122210502625,0.46207195520401,0.4193963706493377,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898561000823975,0.508132815361023,0.4838462471961975,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652750015258789,0.3192154169082641,0.2263154536485672,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340997457504272,0.279380202293396,0.2690637111663818,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489474177360535,0.1924901157617569,0.8881677985191345,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510135889053345,0.4549384117126465,0.4549384117126465,1.0,1.0,-2.745479345321656,0.9180476665496826,1.8274316787719729,0.2936825156211853,0.8975944519042969,0.8975944519042969,0.0,173.91282653808594,181.0,39867.14453125,0.0,1991.392578125,1.0,280.658203125,283.27203369140625,292.78662109375,294.37744140625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500027179718018,3.650026798248291,8.889547871149261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.6318359375,0.0,1534.23876953125,1895.4371337890625,0.0,4300.0,0.9053583741188048,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628122210502625,0.46207195520401,0.4193963706493377,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898561000823975,0.508132815361023,0.4838462471961975,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652750015258789,0.3192154169082641,0.2263154536485672,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340997457504272,0.279380202293396,0.2690637111663818,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489474177360535,0.1924901157617569,0.8881677985191345,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510135889053345,0.4549384117126465,0.4549384117126465,1.0,1.0,-2.745479345321656,0.9180476665496826,1.8274316787719729,0.2936825156211853,0.8975944519042969,0.8975944519042969,0.0,173.91282653808594,181.0,39867.14453125,0.0,1991.392578125,1.0,280.658203125,283.27203369140625,292.78662109375,294.37744140625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500027179718018,3.650026798248291,8.889547871149261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.6318359375,0.0,1534.23876953125,1895.4371337890625,0.0,4300.0,0.9053583741188048,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577587604522705,0.4602827727794647,0.417366474866867,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868229389190674,0.5100007653236389,0.4853013455867767,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628339529037476,0.3205298185348511,0.2270744293928146,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313426733016968,0.2797271013259887,0.2692703604698181,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.645756721496582,0.1921411603689193,0.8863610625267029,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528308153152466,0.4545815289020538,0.4545815289020538,1.0,1.0,-2.7437679767608643,0.9166527390480042,1.8271152973175049,0.2923735380172729,0.898955762386322,0.898955762386322,0.0,177.12088012695312,184.0,38843.328125,0.0,2003.696533203125,1.0,280.9421691894531,283.48406982421875,292.6809997558594,294.16217041015625,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648112535476685,3.648136615753174,8.880343216333131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.28125,0.0,1531.276123046875,1895.4371337890625,0.0,4300.0,0.9048859477043152,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577587604522705,0.4602827727794647,0.417366474866867,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868229389190674,0.5100007653236389,0.4853013455867767,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628339529037476,0.3205298185348511,0.2270744293928146,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313426733016968,0.2797271013259887,0.2692703604698181,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.645756721496582,0.1921411603689193,0.8863610625267029,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528308153152466,0.4545815289020538,0.4545815289020538,1.0,1.0,-2.7437679767608643,0.9166527390480042,1.8271152973175049,0.2923735380172729,0.898955762386322,0.898955762386322,0.0,177.12088012695312,184.0,38843.328125,0.0,2003.696533203125,1.0,280.9421691894531,283.48406982421875,292.6809997558594,294.16217041015625,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648112535476685,3.648136615753174,8.880343216333131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.28125,0.0,1531.276123046875,1895.4371337890625,0.0,4300.0,0.9048859477043152,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855431079864502,0.4600216150283813,0.4169443845748901,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863416910171509,0.513146698474884,0.488081157207489,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.762715220451355,0.3229128420352936,0.2286300659179687,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305662035942078,0.2809396088123321,0.2703090012073517,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445292830467224,0.192518800497055,0.8876544833183289,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551090240478516,0.4543284773826599,0.4543284773826599,1.0,1.0,-2.7512660026550293,0.919072151184082,1.832193851470948,0.2929059267044067,0.9031591415405272,0.9031591415405272,0.0,179.26593017578125,187.0,37909.5625,0.0,2025.716552734375,1.0,281.24176025390625,283.7181091308594,292.6004638671875,294.01226806640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654166221618652,3.6541903018951416,8.909839834814193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.6982421875,0.0,1536.447998046875,1895.4371337890625,0.0,4300.0,0.9061033129692078,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855431079864502,0.4600216150283813,0.4169443845748901,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863416910171509,0.513146698474884,0.488081157207489,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.762715220451355,0.3229128420352936,0.2286300659179687,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305662035942078,0.2809396088123321,0.2703090012073517,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445292830467224,0.192518800497055,0.8876544833183289,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551090240478516,0.4543284773826599,0.4543284773826599,1.0,1.0,-2.7512660026550293,0.919072151184082,1.832193851470948,0.2929059267044067,0.9031591415405272,0.9031591415405272,0.0,179.26593017578125,187.0,37909.5625,0.0,2025.716552734375,1.0,281.24176025390625,283.7181091308594,292.6004638671875,294.01226806640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654166221618652,3.6541903018951416,8.909839834814193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.6982421875,0.0,1536.447998046875,1895.4371337890625,0.0,4300.0,0.9061033129692078,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520879149436951,0.458196073770523,0.4159491956233978,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.88492351770401,0.5151700973510742,0.4905175268650055,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618623375892639,0.3245421946048736,0.2300701290369033,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.729200541973114,0.2816000282764435,0.2712808549404144,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428800225257874,0.1925734579563141,0.8892151713371277,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576031804084778,0.454075425863266,0.454075425863266,1.0,1.0,-2.757781505584717,0.9210892915725708,1.836692214012146,0.2934968471527099,0.9021483659744264,0.9021483659744264,0.0,182.0409240722656,190.0,38959.87890625,0.0,2049.211669921875,1.0,280.9577941894531,283.5066223144531,292.6810607910156,294.2033996582031,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657568454742432,3.657592535018921,8.926439249989926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.34765625,0.0,1541.0894775390625,1895.4371337890625,0.0,4300.0,0.9069135785102844,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520879149436951,0.458196073770523,0.4159491956233978,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.88492351770401,0.5151700973510742,0.4905175268650055,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618623375892639,0.3245421946048736,0.2300701290369033,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.729200541973114,0.2816000282764435,0.2712808549404144,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428800225257874,0.1925734579563141,0.8892151713371277,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576031804084778,0.454075425863266,0.454075425863266,1.0,1.0,-2.757781505584717,0.9210892915725708,1.836692214012146,0.2934968471527099,0.9021483659744264,0.9021483659744264,0.0,182.0409240722656,190.0,38959.87890625,0.0,2049.211669921875,1.0,280.9577941894531,283.5066223144531,292.6810607910156,294.2033996582031,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657568454742432,3.657592535018921,8.926439249989926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.34765625,0.0,1541.0894775390625,1895.4371337890625,0.0,4300.0,0.9069135785102844,1.0,0.0,3.0,1.0,0.0
