time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494980931282043,0.4566838443279266,0.4148587584495544,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832976222038269,0.5156475305557251,0.4912166893482208,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606390118598938,0.3249684274196625,0.2305163443088531,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278189659118652,0.2815903127193451,0.271459013223648,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413974165916443,0.1923272758722305,0.8888988494873047,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587014555931091,0.4539488852024078,0.4539488852024078,1.0,1.0,-2.757685422897339,0.9207831621170044,1.836902141571045,0.2932251393795013,0.9000002145767212,0.9000002145767212,0.0,183.85671997070312,190.0,39853.8046875,0.0,2057.592529296875,1.0,280.7010192871094,283.32489013671875,292.7332763671875,294.3674621582031,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656581163406372,3.656605243682861,8.921620064938907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.826171875,0.0,1540.816162109375,1895.4371337890625,0.0,4300.0,0.9067291617393494,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.846430778503418,0.454914778470993,0.4134144484996795,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811718821525574,0.5158578753471375,0.4915755093097687,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589772939682007,0.3251992762088775,0.2307802140712738,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260349988937378,0.2813908159732818,0.271417886018753,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6395273804664612,0.1919120848178863,0.8877293467521667,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596426725387573,0.4537363052368164,0.4537363052368164,1.0,1.0,-2.755246162414551,0.9193889498710632,1.8358571529388428,0.292389839887619,0.8982784152030945,0.8982784152030945,0.0,185.8824920654297,178.0,39911.47265625,0.0,2063.172119140625,1.0,280.6580810546875,283.2725830078125,292.7344970703125,294.32769775390625,293.1499938964844,293.1499938964844,280.95001220703125,36142.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653007984161377,3.653032064437866,8.904192441150371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.98486328125,0.0,1537.5863037109375,1895.4371337890625,0.0,4300.0,0.9060306549072266,1.0,0.0,3.0,1.0,0.0
12142620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479316234588623,0.4532820582389831,0.4112920761108398,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850796222686768,0.517643928527832,0.4926985800266266,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624433040618896,0.3267394304275512,0.2315069884061813,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728407621383667,0.2817529439926147,0.2713868916034698,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410645246505737,0.1916007250547409,0.8849048614501953,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569645762443542,0.4533110857009887,0.4533110857009887,1.0,1.0,-2.7514803409576416,0.9170241951942444,1.834456205368042,0.2907699048519134,0.8996028304100037,0.8996028304100037,0.0,182.85455322265625,166.0,38860.328125,0.0,2042.897705078125,1.0,280.94219970703125,283.4832763671875,292.6260986328125,294.1089172363281,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651067972183228,3.6510918140411377,8.894737106857065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.26708984375,0.0,1534.577880859375,1895.4371337890625,0.0,4300.0,0.905547857284546,1.0,0.0,3.0,1.0,0.0
12142680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479316234588623,0.4532820582389831,0.4112920761108398,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850796222686768,0.517643928527832,0.4926985800266266,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624433040618896,0.3267394304275512,0.2315069884061813,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728407621383667,0.2817529439926147,0.2713868916034698,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410645246505737,0.1916007250547409,0.8849048614501953,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569645762443542,0.4533110857009887,0.4533110857009887,1.0,1.0,-2.7514803409576416,0.9170241951942444,1.834456205368042,0.2907699048519134,0.8996028304100037,0.8996028304100037,0.0,182.85455322265625,166.0,38860.328125,0.0,2042.897705078125,1.0,280.94219970703125,283.4832763671875,292.6260986328125,294.1089172363281,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651067972183228,3.6510918140411377,8.894737106857065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.26708984375,0.0,1534.577880859375,1895.4371337890625,0.0,4300.0,0.905547857284546,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561029434204102,0.4532081186771393,0.4106553792953491,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960540294647217,0.5207591652870178,0.4950445592403412,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720416188240051,0.3294031322002411,0.2329577207565307,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360289096832275,0.2830300629138946,0.2720810770988464,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475317478179932,0.1920630186796188,0.8846540451049805,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423034667969,1.0,0.552469789981842,0.4528858661651611,0.4528858661651611,1.0,1.0,-2.7558043003082275,0.9178189039230348,1.8379853963851929,0.2905647754669189,0.9037182331085204,0.9037182331085204,0.0,174.92376708984375,154.0,37888.328125,0.0,2012.60302734375,1.0,281.2417907714844,283.71502685546875,292.5419921875,293.9534606933594,293.1499938964844,293.1499938964844,280.95001220703125,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656917810440064,3.6569418907165527,8.923262839743984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.857421875,0.0,1539.56103515625,1895.4371337890625,0.0,4300.0,0.906722605228424,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561029434204102,0.4532081186771393,0.4106553792953491,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960540294647217,0.5207591652870178,0.4950445592403412,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720416188240051,0.3294031322002411,0.2329577207565307,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360289096832275,0.2830300629138946,0.2720810770988464,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475317478179932,0.1920630186796188,0.8846540451049805,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423034667969,1.0,0.552469789981842,0.4528858661651611,0.4528858661651611,1.0,1.0,-2.7558043003082275,0.9178189039230348,1.8379853963851929,0.2905647754669189,0.9037182331085204,0.9037182331085204,0.0,174.92376708984375,154.0,37888.328125,0.0,2012.60302734375,1.0,281.2417907714844,283.71502685546875,292.5419921875,293.9534606933594,293.1499938964844,293.1499938964844,280.95001220703125,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656917810440064,3.6569418907165527,8.923262839743984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.857421875,0.0,1539.56103515625,1895.4371337890625,0.0,4300.0,0.906722605228424,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745914697647095,0.4556941986083984,0.412107914686203,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191842675209044,0.5270411372184753,0.4999425709247589,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922346591949463,0.3356790840625763,0.2364814281463623,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534732222557068,0.2882793545722961,0.2757708430290222,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647925972938538,0.1969579756259918,0.8999034762382507,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485843420028687,0.4526361227035522,0.4526361227035522,1.0,1.0,-2.790405511856079,0.9308140277862548,1.859591603279113,0.2956600785255432,0.9030924439430236,0.9030924439430236,0.0,161.81219482421875,142.0,39291.86328125,0.0,2006.1011962890625,1.0,280.957763671875,283.5245361328125,292.6227722167969,294.1553039550781,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605544090271,3.660578489303589,8.941019018493535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.33740234375,0.0,1544.3271484375,1895.4371337890625,0.0,4300.0,0.907578468322754,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745914697647095,0.4556941986083984,0.412107914686203,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191842675209044,0.5270411372184753,0.4999425709247589,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922346591949463,0.3356790840625763,0.2364814281463623,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534732222557068,0.2882793545722961,0.2757708430290222,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647925972938538,0.1969579756259918,0.8999034762382507,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485843420028687,0.4526361227035522,0.4526361227035522,1.0,1.0,-2.790405511856079,0.9308140277862548,1.859591603279113,0.2956600785255432,0.9030924439430236,0.9030924439430236,0.0,161.81219482421875,142.0,39291.86328125,0.0,2006.1011962890625,1.0,280.957763671875,283.5245361328125,292.6227722167969,294.1553039550781,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605544090271,3.660578489303589,8.941019018493535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.33740234375,0.0,1544.3271484375,1895.4371337890625,0.0,4300.0,0.907578468322754,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891298770904541,0.4549006521701813,0.411495178937912,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941955864429474,0.5302585959434509,0.5030626058578491,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810653805732727,0.3392334878444671,0.2389858514070511,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701418995857239,0.2909728288650512,0.278349369764328,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813690066337585,0.1995711624622345,0.91167414188385,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444447994232178,0.4523863792419433,0.4523863792419433,1.0,1.0,-2.813693761825561,0.9393335580825806,1.874360203742981,0.2993897795677185,0.9000781774520874,0.9000781774520874,0.0,150.7012939453125,130.0,40577.66796875,0.0,1990.501953125,1.0,280.6581726074219,283.3118591308594,292.684326171875,294.3092346191406,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577770709991455,3.6578011512756334,8.927456747187534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.021484375,0.0,1542.52783203125,1895.4371337890625,0.0,4300.0,0.9070673584938048,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891298770904541,0.4549006521701813,0.411495178937912,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941955864429474,0.5302585959434509,0.5030626058578491,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810653805732727,0.3392334878444671,0.2389858514070511,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701418995857239,0.2909728288650512,0.278349369764328,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813690066337585,0.1995711624622345,0.91167414188385,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444447994232178,0.4523863792419433,0.4523863792419433,1.0,1.0,-2.813693761825561,0.9393335580825806,1.874360203742981,0.2993897795677185,0.9000781774520874,0.9000781774520874,0.0,150.7012939453125,130.0,40577.66796875,0.0,1990.501953125,1.0,280.6581726074219,283.3118591308594,292.684326171875,294.3092346191406,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577770709991455,3.6578011512756334,8.927456747187534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.021484375,0.0,1542.52783203125,1895.4371337890625,0.0,4300.0,0.9070673584938048,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.899001955986023,0.4539797902107239,0.4106513261795044,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521887898445128,0.531269371509552,0.5039998888969421,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186402320861816,0.3404797613620758,0.2398239821195602,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778992056846619,0.2917552292346954,0.2790538370609283,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888206601142883,0.2003067731857299,0.914811909198761,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.541968047618866,0.4522615075111389,0.4522615075111389,1.0,1.0,-2.8194375038146973,0.9412906169891356,1.878146767616272,0.3002283871173858,0.8970631957054138,0.8970631957054138,0.0,145.6815948486328,130.0,41538.7421875,0.0,1975.640380859375,1.0,280.401123046875,283.1366882324219,292.7292785644531,294.4678649902344,293.1499938964844,293.1499938964844,280.3500061035156,36215.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653470277786255,3.653494358062744,8.906446851142391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.91015625,0.0,1538.64501953125,1895.4371337890625,0.0,4300.0,0.9061506390571594,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065400958061218,0.4528082311153412,0.4094729721546173,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617143869400024,0.5319797396659851,0.5045625567436218,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261942863464355,0.3414713442325592,0.2404299676418304,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854421138763428,0.2922592163085937,0.2794372141361236,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958907246589661,0.2007509768009185,0.9164388179779052,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.3151550292969,297.27960205078125,284.6449279785156,1.0,0.5391789078712463,0.4517900347709656,0.4517900347709656,1.0,1.0,-2.8218467235565186,0.9412449598312378,1.8806018829345703,0.299800843000412,0.8945215344429016,0.8945215344429016,0.0,140.8518524169922,118.0,41643.07421875,0.0,1956.2818603515625,1.0,280.3582763671875,283.09039306640625,292.7245178222656,294.4244689941406,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646456003189087,3.646480083465576,8.872280545801914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.91259765625,0.0,1531.6492919921875,1895.4371337890625,0.0,4300.0,0.9046900868415833,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282355904579164,0.4522830545902252,0.4080652296543121,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830171465873718,0.5347170233726501,0.5062735080718994,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.844998300075531,0.3444414734840393,0.2419365346431732,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041777610778809,0.2938742041587829,0.2803140878677368,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127846479415894,0.2019259482622146,0.919092297554016,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169686794281,0.4508470892906189,0.4508470892906189,1.0,1.0,-2.8282573223114014,0.9416837096214294,1.8865735530853271,0.2989305853843689,0.8942652940750122,0.8942652940750122,0.0,130.1345977783203,106.0,40662.74609375,0.0,1914.9066162109373,1.0,280.6421203613281,283.3104248046875,292.60406494140625,294.19793701171875,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6376469135284415,3.637670755386353,8.829464377413387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.337890625,0.0,1521.0557861328125,1895.4371337890625,0.0,4300.0,0.9026752710342408,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282355904579164,0.4522830545902252,0.4080652296543121,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830171465873718,0.5347170233726501,0.5062735080718994,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.844998300075531,0.3444414734840393,0.2419365346431732,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041777610778809,0.2938742041587829,0.2803140878677368,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127846479415894,0.2019259482622146,0.919092297554016,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169686794281,0.4508470892906189,0.4508470892906189,1.0,1.0,-2.8282573223114014,0.9416837096214294,1.8865735530853271,0.2989305853843689,0.8942652940750122,0.8942652940750122,0.0,130.1345977783203,106.0,40662.74609375,0.0,1914.9066162109373,1.0,280.6421203613281,283.3104248046875,292.60406494140625,294.19793701171875,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6376469135284415,3.637670755386353,8.829464377413387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.337890625,0.0,1521.0557861328125,1895.4371337890625,0.0,4300.0,0.9026752710342408,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955737829208374,0.453141450881958,0.4081976115703583,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389785766601562,0.5006650686264038,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691981434822083,0.3483865261077881,0.2442237287759781,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258951902389526,0.2962261438369751,0.2819519937038421,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315351366996765,0.2036268264055252,0.9241294860839844,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.0205383300781,1.0,0.5268720388412476,0.4499041438102722,0.4499041438102722,1.0,1.0,-2.8340063095092773,0.9419422745704652,1.892063975334168,0.2969459593296051,0.8968268632888794,0.8968268632888794,0.0,119.15599060058594,109.0,39655.15234375,0.0,1869.9954833984373,1.0,280.941650390625,283.5451354980469,292.504150390625,294.0295715332031,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6369259357452393,3.636949777603149,8.825965096548316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.72119140625,0.0,1518.6761474609375,1895.4371337890625,0.0,4300.0,0.9023730158805848,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955737829208374,0.453141450881958,0.4081976115703583,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389785766601562,0.5006650686264038,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691981434822083,0.3483865261077881,0.2442237287759781,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258951902389526,0.2962261438369751,0.2819519937038421,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315351366996765,0.2036268264055252,0.9241294860839844,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.0205383300781,1.0,0.5268720388412476,0.4499041438102722,0.4499041438102722,1.0,1.0,-2.8340063095092773,0.9419422745704652,1.892063975334168,0.2969459593296051,0.8968268632888794,0.8968268632888794,0.0,119.15599060058594,109.0,39655.15234375,0.0,1869.9954833984373,1.0,280.941650390625,283.5451354980469,292.504150390625,294.0295715332031,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6369259357452393,3.636949777603149,8.825965096548316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.72119140625,0.0,1518.6761474609375,1895.4371337890625,0.0,4300.0,0.9023730158805848,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9669914245605468,0.4544280469417572,0.4091101288795471,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467228889465332,0.4850795865058899,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819973468780518,0.3527482151985168,0.2470683157444,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361789584159851,0.2989266216754913,0.2842558920383453,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.74068683385849,0.2056421786546707,0.9320188164711,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066345214844,1.0,0.5240201354026794,0.4494544267654419,0.4494544267654419,1.0,1.0,-2.8304903507232666,0.9394285678863524,1.8910616636276243,0.2967762649059295,0.9017382264137268,0.9017382264137268,0.0,114.99269104003906,112.0,38639.3046875,0.0,1845.3892822265625,1.0,281.2416687011719,283.77215576171875,292.4082336425781,293.86688232421875,293.1499938964844,293.1499938964844,280.95001220703125,35765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644960403442383,3.644984245300293,8.865003451319353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.166015625,0.0,1525.8170166015625,1895.4371337890625,0.0,4300.0,0.9040094017982484,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9669914245605468,0.4544280469417572,0.4091101288795471,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467228889465332,0.4850795865058899,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819973468780518,0.3527482151985168,0.2470683157444,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361789584159851,0.2989266216754913,0.2842558920383453,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.74068683385849,0.2056421786546707,0.9320188164711,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066345214844,1.0,0.5240201354026794,0.4494544267654419,0.4494544267654419,1.0,1.0,-2.8304903507232666,0.9394285678863524,1.8910616636276243,0.2967762649059295,0.9017382264137268,0.9017382264137268,0.0,114.99269104003906,112.0,38639.3046875,0.0,1845.3892822265625,1.0,281.2416687011719,283.77215576171875,292.4082336425781,293.86688232421875,293.1499938964844,293.1499938964844,280.95001220703125,35765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644960403442383,3.644984245300293,8.865003451319353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.166015625,0.0,1525.8170166015625,1895.4371337890625,0.0,4300.0,0.9040094017982484,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721064567565918,0.4538433849811554,0.4090888500213623,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540843605995178,0.477274626493454,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8899481892585754,0.3560026288032532,0.2495556473731994,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8422810435295105,0.3007659912109375,0.2862218022346496,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7462692856788635,0.20707967877388,0.9391685724258424,285.030029296875,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523558497428894,0.4490047097206116,0.4490047097206116,1.0,1.0,-2.835028171539306,0.9401817917823792,1.8948463201522827,0.296791136264801,0.901393473148346,0.901393473148346,0.0,113.1656494140625,115.0,39636.72265625,0.0,1843.6834716796875,1.0,280.95782470703125,283.55584716796875,292.4615478515625,294.0291748046875,293.1499938964844,293.1499938964844,280.6499938964844,35867.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650693893432617,3.6507177352905273,8.892914706848387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.39892578125,0.0,1532.9515380859375,1895.4371337890625,0.0,4300.0,0.9053328633308412,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721064567565918,0.4538433849811554,0.4090888500213623,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540843605995178,0.477274626493454,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8899481892585754,0.3560026288032532,0.2495556473731994,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8422810435295105,0.3007659912109375,0.2862218022346496,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7462692856788635,0.20707967877388,0.9391685724258424,285.030029296875,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523558497428894,0.4490047097206116,0.4490047097206116,1.0,1.0,-2.835028171539306,0.9401817917823792,1.8948463201522827,0.296791136264801,0.901393473148346,0.901393473148346,0.0,113.1656494140625,115.0,39636.72265625,0.0,1843.6834716796875,1.0,280.95782470703125,283.55584716796875,292.4615478515625,294.0291748046875,293.1499938964844,293.1499938964844,280.6499938964844,35867.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650693893432617,3.6507177352905273,8.892914706848387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.39892578125,0.0,1532.9515380859375,1895.4371337890625,0.0,4300.0,0.9053328633308412,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722042679786682,0.4529292583465576,0.4084580540657043,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569039583206177,0.4763886630535126,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916425704956055,0.3571816682815552,0.2504773437976837,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433446288108826,0.3012791275978088,0.2868305742740631,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472668290138245,0.2074634134769439,0.9413783550262452,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238757133483887,0.4487798511981964,0.4487798511981964,1.0,1.0,-2.837700366973877,0.9407121539115906,1.8969881534576416,0.2968756854534149,0.8996281623840332,0.8996281623840332,0.0,113.0460433959961,115.0,40569.1875,0.0,1847.3016357421875,1.0,280.701171875,283.375732421875,292.49932861328125,294.1797790527344,293.1499938964844,293.1499938964844,280.6499938964844,35972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651017189025879,3.651041269302368,8.894490406419209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.720703125,0.0,1534.0980224609375,1895.4371337890625,0.0,4300.0,0.9054386019706726,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.970943033695221,0.4517573118209839,0.4074752926826477,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.5591024160385132,0.4771678149700165,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920232653617859,0.3581465780735016,0.2511992454528808,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8432439565658569,0.3015751540660858,0.2871915400028229,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7471850514411926,0.2076457291841507,0.9425933957099916,284.8382873535156,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368225097656,1.0,0.5244321823120117,0.4485583007335663,0.4485583007335663,1.0,1.0,-2.8402175903320312,0.9411875009536744,1.899030089378357,0.2969480752944946,0.8983284831047058,0.8983284831047058,0.0,113.34569549560548,118.0,40676.95703125,0.0,1852.712158203125,1.0,280.6581115722656,283.3254699707031,292.4860534667969,294.12799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648903369903565,3.6489274501800537,8.884193789526762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.7314453125,0.0,1532.4478759765625,1895.4371337890625,0.0,4300.0,0.9050617814064026,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686493873596193,0.4512291550636291,0.4064972102642059,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638721585273743,0.4794915020465851,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927974104881287,0.3611792027950287,0.2530612647533417,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428955674171448,0.302899032831192,0.2882141768932342,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467803955078125,0.2084584534168243,0.945569634437561,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262463092803955,0.4481152296066284,0.4481152296066284,1.0,1.0,-2.848871946334839,0.9435436725616456,1.905328392982483,0.2976165115833282,0.9005308151245117,0.9005308151245117,0.0,114.27367401123048,136.0,39715.640625,0.0,1870.8853759765625,1.0,280.9421691894531,283.5397033691406,292.3466491699219,293.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35942.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501967906951904,3.65022087097168,8.890493745639105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.47509765625,0.0,1532.9580078125,1895.4371337890625,0.0,4300.0,0.9052936434745787,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686493873596193,0.4512291550636291,0.4064972102642059,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638721585273743,0.4794915020465851,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927974104881287,0.3611792027950287,0.2530612647533417,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428955674171448,0.302899032831192,0.2882141768932342,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467803955078125,0.2084584534168243,0.945569634437561,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262463092803955,0.4481152296066284,0.4481152296066284,1.0,1.0,-2.848871946334839,0.9435436725616456,1.905328392982483,0.2976165115833282,0.9005308151245117,0.9005308151245117,0.0,114.27367401123048,136.0,39715.640625,0.0,1870.8853759765625,1.0,280.9421691894531,283.5397033691406,292.3466491699219,293.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35942.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501967906951904,3.65022087097168,8.890493745639105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.47509765625,0.0,1532.9580078125,1895.4371337890625,0.0,4300.0,0.9052936434745787,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564865827560424,0.450026661157608,0.405967116355896,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665709376335144,0.4968390464782715,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845987915992737,0.3638909757137298,0.2552506923675537,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347955942153931,0.3039992451667785,0.2896085977554321,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395724058151245,0.2091189175844192,0.95001882314682,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320592880249,0.4476721584796905,0.4476721584796905,1.0,1.0,-2.8787155151367188,0.9541005492210388,1.9246150255203247,0.3015738129615783,0.8979401588439941,0.8979401588439941,0.0,119.92317962646484,139.0,40943.5078125,0.0,1946.34228515625,1.0,280.6578369140625,283.3422241210937,292.38067626953125,294.0262451171875,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647802829742432,3.647826671600342,8.878834591996565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.37841796875,0.0,1531.3543701171875,1895.4371337890625,0.0,4300.0,0.90483421087265,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564865827560424,0.450026661157608,0.405967116355896,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665709376335144,0.4968390464782715,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845987915992737,0.3638909757137298,0.2552506923675537,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347955942153931,0.3039992451667785,0.2896085977554321,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395724058151245,0.2091189175844192,0.95001882314682,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320592880249,0.4476721584796905,0.4476721584796905,1.0,1.0,-2.8787155151367188,0.9541005492210388,1.9246150255203247,0.3015738129615783,0.8979401588439941,0.8979401588439941,0.0,119.92317962646484,139.0,40943.5078125,0.0,1946.34228515625,1.0,280.6578369140625,283.3422241210937,292.38067626953125,294.0262451171875,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647802829742432,3.647826671600342,8.878834591996565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.37841796875,0.0,1531.3543701171875,1895.4371337890625,0.0,4300.0,0.90483421087265,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453423023223876,0.4498350620269775,0.405516505241394,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675265192985535,0.5124063491821289,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779311180114746,0.3672258555889129,0.2574662566184997,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280107975006104,0.3054755330085754,0.2909508049488067,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334527969360352,0.2099475860595703,0.9538667798042296,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409805774688721,0.4468965530395508,0.4468965530395508,1.0,1.0,-2.90579605102539,0.962803840637207,1.9429923295974727,0.3047033548355102,0.9006596803665161,0.9006596803665161,0.0,125.17174530029295,142.0,40180.109375,0.0,2016.6658935546875,1.0,280.942138671875,283.5691833496094,292.2523803710937,293.8089904785156,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649643659591675,3.649667501449585,8.887798230716726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.48095703125,0.0,1532.2249755859375,1895.4371337890625,0.0,4300.0,0.9051632285118104,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453423023223876,0.4498350620269775,0.405516505241394,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675265192985535,0.5124063491821289,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779311180114746,0.3672258555889129,0.2574662566184997,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280107975006104,0.3054755330085754,0.2909508049488067,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334527969360352,0.2099475860595703,0.9538667798042296,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409805774688721,0.4468965530395508,0.4468965530395508,1.0,1.0,-2.90579605102539,0.962803840637207,1.9429923295974727,0.3047033548355102,0.9006596803665161,0.9006596803665161,0.0,125.17174530029295,142.0,40180.109375,0.0,2016.6658935546875,1.0,280.942138671875,283.5691833496094,292.2523803710937,293.8089904785156,293.1499938964844,293.1499938964844,280.6499938964844,35926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649643659591675,3.649667501449585,8.887798230716726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.48095703125,0.0,1532.2249755859375,1895.4371337890625,0.0,4300.0,0.9051632285118104,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359318017959596,0.4487011730670929,0.4050691127777099,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.567389190196991,0.525438129901886,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730859756469727,0.3700338900089264,0.2597320079803467,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227910399436951,0.3065700232982635,0.2923434972763061,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287184596061707,0.2104968577623367,0.9577889442443848,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469751358032227,0.446120947599411,0.446120947599411,1.0,1.0,-2.9300405979156494,0.9703550934791564,1.9596855640411377,0.307268351316452,0.8983842730522156,0.8983842730522156,0.0,129.73486328125,145.0,41299.72265625,0.0,2079.984375,1.0,280.6578369140625,283.3658752441406,292.29034423828125,293.95831298828125,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648301601409912,3.648325681686402,8.881264079718676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.98486328125,0.0,1531.710693359375,1895.4371337890625,0.0,4300.0,0.9049273133277892,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359318017959596,0.4487011730670929,0.4050691127777099,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.567389190196991,0.525438129901886,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730859756469727,0.3700338900089264,0.2597320079803467,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227910399436951,0.3065700232982635,0.2923434972763061,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287184596061707,0.2104968577623367,0.9577889442443848,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469751358032227,0.446120947599411,0.446120947599411,1.0,1.0,-2.9300405979156494,0.9703550934791564,1.9596855640411377,0.307268351316452,0.8983842730522156,0.8983842730522156,0.0,129.73486328125,145.0,41299.72265625,0.0,2079.984375,1.0,280.6578369140625,283.3658752441406,292.29034423828125,293.95831298828125,293.1499938964844,293.1499938964844,280.95001220703125,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648301601409912,3.648325681686402,8.881264079718676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.98486328125,0.0,1531.710693359375,1895.4371337890625,0.0,4300.0,0.9049273133277892,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.931054949760437,0.4483470618724823,0.4045503139495849,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672395825386047,0.5318810939788818,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706085681915283,0.3715526163578033,0.2607071995735168,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201044797897339,0.3071531951427459,0.2928474247455597,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262594103813171,0.2107629626989364,0.958971917629242,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496957302093506,0.4457331597805023,0.4457331597805023,1.0,1.0,-2.940361261367798,0.9734283685684204,1.966932773590088,0.3082040846347809,0.9000310301780701,0.9000310301780701,0.0,131.9611053466797,145.0,40531.53125,0.0,2108.658935546875,1.0,280.9012756347656,283.5373229980469,292.20025634765625,293.7406921386719,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648489236831665,3.6485133171081534,8.88217698502558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.92431640625,0.0,1531.35693359375,1895.4371337890625,0.0,4300.0,0.9049720168113708,1.0,0.0,3.0,1.0,0.0
