time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272651076316832,0.4485034942626953,0.4045872986316681,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675252676010132,0.5365582704544067,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689297437667847,0.3734295964241028,0.2619642317295074,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180583715438843,0.3080032169818878,0.2936143577098846,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243614792823792,0.2112282961606979,0.9610000252723694,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523169636726379,0.4452126324176788,0.4452126324176788,1.0,1.0,-2.950900316238404,0.9762916564941406,1.9746086597442627,0.3089057803153991,0.9013636112213136,0.9013636112213136,0.0,133.9918212890625,148.0,40528.15234375,0.0,2136.912109375,1.0,280.9421081542969,283.5917663574219,292.15869140625,293.737060546875,293.1499938964844,293.1499938964844,280.6499938964844,35899.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511595249176025,3.6511833667755127,8.895182759260933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.59130859375,0.0,1533.7037353515625,1895.4371337890625,0.0,4300.0,0.905482828617096,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917768895626068,0.4472845196723938,0.4041036367416382,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940878748893738,0.5677067041397095,0.5380216836929321,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641164302825928,0.3762272000312805,0.2642506957054138,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126410841941833,0.3089922070503235,0.2949415743350982,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194628119468689,0.2116670608520507,0.9645265340805054,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568509101867676,0.4441716074943542,0.4441716074943542,1.0,1.0,-2.964220762252808,0.979004979133606,1.9852159023284912,0.3086816370487213,0.8990726470947266,0.8990726470947266,0.0,138.52491760253906,151.0,41471.67578125,0.0,2180.217529296875,1.0,280.6578369140625,283.3746643066406,292.1909484863281,293.8719177246094,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650525808334351,3.65054988861084,8.892096161616792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.88818359375,0.0,1534.0596923828125,1895.4371337890625,0.0,4300.0,0.9054110050201416,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917768895626068,0.4472845196723938,0.4041036367416382,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940878748893738,0.5677067041397095,0.5380216836929321,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641164302825928,0.3762272000312805,0.2642506957054138,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126410841941833,0.3089922070503235,0.2949415743350982,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194628119468689,0.2116670608520507,0.9645265340805054,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568509101867676,0.4441716074943542,0.4441716074943542,1.0,1.0,-2.964220762252808,0.979004979133606,1.9852159023284912,0.3086816370487213,0.8990726470947266,0.8990726470947266,0.0,138.52491760253906,151.0,41471.67578125,0.0,2180.217529296875,1.0,280.6578369140625,283.3746643066406,292.1909484863281,293.8719177246094,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650525808334351,3.65054988861084,8.892096161616792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.88818359375,0.0,1534.0596923828125,1895.4371337890625,0.0,4300.0,0.9054110050201416,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079219102859496,0.4469681084156036,0.4035605490207672,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875874519348145,0.5695555806159973,0.5393732190132141,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587303757667542,0.3795982897281647,0.2664968967437744,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063889741897583,0.3102889955043793,0.2961318790912628,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138290405273438,0.2122869342565536,0.9674398899078368,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.560343325138092,0.4431305825710296,0.4431305825710296,1.0,1.0,-2.9692728519439697,0.9784806370735168,1.9907920360565183,0.3076996505260467,0.9020026326179504,0.9020026326179504,0.0,143.33053588867188,154.0,40608.046875,0.0,2215.990478515625,1.0,280.94219970703125,283.5956115722656,292.05126953125,293.63671875,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653661966323853,3.653686046600342,8.907380788514274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.15380859375,0.0,1536.4444580078125,1895.4371337890625,0.0,4300.0,0.9060367941856384,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079219102859496,0.4469681084156036,0.4035605490207672,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875874519348145,0.5695555806159973,0.5393732190132141,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587303757667542,0.3795982897281647,0.2664968967437744,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063889741897583,0.3102889955043793,0.2961318790912628,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138290405273438,0.2122869342565536,0.9674398899078368,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.560343325138092,0.4431305825710296,0.4431305825710296,1.0,1.0,-2.9692728519439697,0.9784806370735168,1.9907920360565183,0.3076996505260467,0.9020026326179504,0.9020026326179504,0.0,143.33053588867188,154.0,40608.046875,0.0,2215.990478515625,1.0,280.94219970703125,283.5956115722656,292.05126953125,293.63671875,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653661966323853,3.653686046600342,8.907380788514274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.15380859375,0.0,1536.4444580078125,1895.4371337890625,0.0,4300.0,0.9060367941856384,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014124870300292,0.4457027912139892,0.4029976725578308,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832154512405396,0.5709195137023926,0.5411410331726074,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557722568511963,0.3824180662631988,0.2687761783599853,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022720217704773,0.3111852407455444,0.2973418533802032,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100409269332886,0.2126692980527877,0.970566987991333,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637875199317932,0.4423498213291168,0.4423498213291168,1.0,1.0,-2.9786839485168457,0.9802125096321106,1.99847149848938,0.3077306151390075,0.8996683955192566,0.8996683955192566,0.0,147.05165100097656,157.0,41524.69140625,0.0,2251.453369140625,1.0,280.6578063964844,283.3776550292969,292.0789489746094,293.76397705078125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653050661087036,3.653074741363525,8.904399919629213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.7734375,0.0,1536.8623046875,1895.4371337890625,0.0,4300.0,0.9059745669364928,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014124870300292,0.4457027912139892,0.4029976725578308,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832154512405396,0.5709195137023926,0.5411410331726074,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557722568511963,0.3824180662631988,0.2687761783599853,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022720217704773,0.3111852407455444,0.2973418533802032,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100409269332886,0.2126692980527877,0.970566987991333,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637875199317932,0.4423498213291168,0.4423498213291168,1.0,1.0,-2.9786839485168457,0.9802125096321106,1.99847149848938,0.3077306151390075,0.8996683955192566,0.8996683955192566,0.0,147.05165100097656,157.0,41524.69140625,0.0,2251.453369140625,1.0,280.6578063964844,283.3776550292969,292.0789489746094,293.76397705078125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653050661087036,3.653074741363525,8.904399919629213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.7734375,0.0,1536.8623046875,1895.4371337890625,0.0,4300.0,0.9059745669364928,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957657814025879,0.4453926682472229,0.4023926854133606,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979302942752838,0.5730829238891602,0.5428814888000488,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534167408943176,0.3858680129051208,0.2710209488868713,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986531257629395,0.312432587146759,0.2984126508235931,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065227627754211,0.2132660299539566,0.9730451703071594,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669142603874207,0.4415690898895263,0.4415690898895263,1.0,1.0,-2.987004518508911,0.9815518856048584,2.0054526329040527,0.3073775470256805,0.9025601148605348,0.9025601148605348,0.0,150.42945861816406,160.0,40683.140625,0.0,2283.444091796875,1.0,280.9422302246094,283.5987854003906,291.9371643066406,293.5259704589844,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656142473220825,3.6561665534973145,8.919479910218797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.11328125,0.0,1539.2205810546875,1895.4371337890625,0.0,4300.0,0.9065929055213928,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957657814025879,0.4453926682472229,0.4023926854133606,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979302942752838,0.5730829238891602,0.5428814888000488,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534167408943176,0.3858680129051208,0.2710209488868713,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986531257629395,0.312432587146759,0.2984126508235931,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065227627754211,0.2132660299539566,0.9730451703071594,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669142603874207,0.4415690898895263,0.4415690898895263,1.0,1.0,-2.987004518508911,0.9815518856048584,2.0054526329040527,0.3073775470256805,0.9025601148605348,0.9025601148605348,0.0,150.42945861816406,160.0,40683.140625,0.0,2283.444091796875,1.0,280.9422302246094,283.5987854003906,291.9371643066406,293.5259704589844,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656142473220825,3.6561665534973145,8.919479910218797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.11328125,0.0,1539.2205810546875,1895.4371337890625,0.0,4300.0,0.9065929055213928,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938006162643433,0.445020318031311,0.4023803770542145,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780564308166504,0.5740187168121338,0.5440428853034973,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529754877090454,0.3874886333942413,0.2723166346549988,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.797559916973114,0.3129993677139282,0.2991209328174591,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054248452186584,0.2135509103536605,0.9749369621276855,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685508251190186,0.4411787092685699,0.4411787092685699,1.0,1.0,-2.9930732250213623,0.9829356074333192,2.0101375579833984,0.3075809776782989,0.9011863470077516,0.9011863470077516,0.0,151.8572235107422,160.0,41512.26953125,0.0,2301.583740234375,1.0,280.69854736328125,283.4297790527344,291.976318359375,293.697021484375,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656970024108887,3.656994104385376,8.923518066694669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.28857421875,0.0,1540.6728515625,1895.4371337890625,0.0,4300.0,0.9067714214324952,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905597925186157,0.4441303312778473,0.4018164277076721,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756712317466736,0.5744720101356506,0.544704794883728,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514699339866638,0.3887465298175812,0.2733326852321625,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954461574554443,0.3132727146148681,0.2995543777942657,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7034010291099548,0.2136128544807434,0.9759429693222046,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3201904296875,297.28240966796875,284.87890625,1.0,0.5700440406799316,0.4407854676246643,0.4407854676246643,1.0,1.0,-2.996148109436035,0.9831687808036804,2.01297926902771,0.307318776845932,0.9001851081848145,0.9001851081848145,0.0,153.71841430664062,163.0,41599.30859375,0.0,2316.61572265625,1.0,280.6576538085937,283.38055419921875,291.9653625488281,293.65313720703125,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655441284179688,3.6554653644561768,8.916059073271754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.21142578125,0.0,1539.547119140625,1895.4371337890625,0.0,4300.0,0.9065111875534058,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826582431793213,0.4415797889232635,0.3999153673648834,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693449139595032,0.5745311975479126,0.5451822280883789,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472275137901306,0.3906552195549011,0.2749149203300476,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899410724639893,0.3132506608963012,0.2998745739459991,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980926990509033,0.2132575809955597,0.9758521318435668,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725627541542053,0.4399990141391754,0.4399990141391754,1.0,1.0,-2.996622323989868,0.981475830078125,2.015146493911743,0.3058421015739441,0.8949006795883179,0.8949006795883179,0.0,157.8941192626953,166.0,42420.3828125,0.0,2338.81787109375,1.0,280.3581848144531,283.142333984375,291.9706115722656,293.7201232910156,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64578914642334,3.645813226699829,8.86903535501915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.0419921875,0.0,1530.580322265625,1895.4371337890625,0.0,4300.0,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826582431793213,0.4415797889232635,0.3999153673648834,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693449139595032,0.5745311975479126,0.5451822280883789,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472275137901306,0.3906552195549011,0.2749149203300476,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899410724639893,0.3132506608963012,0.2998745739459991,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980926990509033,0.2132575809955597,0.9758521318435668,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725627541542053,0.4399990141391754,0.4399990141391754,1.0,1.0,-2.996622323989868,0.981475830078125,2.015146493911743,0.3058421015739441,0.8949006795883179,0.8949006795883179,0.0,157.8941192626953,166.0,42420.3828125,0.0,2338.81787109375,1.0,280.3581848144531,283.142333984375,291.9706115722656,293.7201232910156,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64578914642334,3.645813226699829,8.86903535501915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.0419921875,0.0,1530.580322265625,1895.4371337890625,0.0,4300.0,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770597577095032,0.4407038986682892,0.3986982107162475,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648520350456238,0.5759220719337463,0.546100914478302,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448500037193298,0.3936879336833954,0.2768048346042633,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861316204071045,0.3139280676841736,0.3003412783145904,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942093968391418,0.2133431434631347,0.9758164286613464,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748355984687805,0.4392125308513641,0.4392125308513641,1.0,1.0,-2.999041795730591,0.9805357456207277,2.018506050109864,0.3044279515743255,0.8950175642967224,0.8950175642967224,0.0,161.15016174316406,169.0,41487.6953125,0.0,2359.869384765625,1.0,280.64215087890625,283.3641357421875,291.8153076171875,293.4563293457031,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638629198074341,3.638653039932251,8.834233540255809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.71484375,0.0,1521.8167724609375,1895.4371337890625,0.0,4300.0,0.90286386013031,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770597577095032,0.4407038986682892,0.3986982107162475,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648520350456238,0.5759220719337463,0.546100914478302,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448500037193298,0.3936879336833954,0.2768048346042633,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861316204071045,0.3139280676841736,0.3003412783145904,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942093968391418,0.2133431434631347,0.9758164286613464,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748355984687805,0.4392125308513641,0.4392125308513641,1.0,1.0,-2.999041795730591,0.9805357456207277,2.018506050109864,0.3044279515743255,0.8950175642967224,0.8950175642967224,0.0,161.15016174316406,169.0,41487.6953125,0.0,2359.869384765625,1.0,280.64215087890625,283.3641357421875,291.8153076171875,293.4563293457031,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638629198074341,3.638653039932251,8.834233540255809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.71484375,0.0,1521.8167724609375,1895.4371337890625,0.0,4300.0,0.90286386013031,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752340078353882,0.4413447380065918,0.3990655243396759,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640226364135742,0.5788184404373169,0.5485838055610657,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456780910491943,0.3979451358318329,0.2796281576156616,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855058908462524,0.3156007528305053,0.3017705678939819,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933438777923584,0.2142487913370132,0.9793044328689576,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776695013046265,0.4385779500007629,0.4385779500007629,1.0,1.0,-3.0117645263671875,0.983836829662323,2.027927875518799,0.3049727380275726,0.8980281352996826,0.8980281352996826,0.0,163.11508178710938,172.0,40662.15234375,0.0,2393.158935546875,1.0,280.9416809082031,283.6085205078125,291.6912841796875,293.2666015625,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639578342437744,3.6396021842956543,8.838843541525421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.64453125,0.0,1521.2728271484375,1895.4371337890625,0.0,4300.0,0.9029361009597778,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752340078353882,0.4413447380065918,0.3990655243396759,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640226364135742,0.5788184404373169,0.5485838055610657,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456780910491943,0.3979451358318329,0.2796281576156616,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855058908462524,0.3156007528305053,0.3017705678939819,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933438777923584,0.2142487913370132,0.9793044328689576,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776695013046265,0.4385779500007629,0.4385779500007629,1.0,1.0,-3.0117645263671875,0.983836829662323,2.027927875518799,0.3049727380275726,0.8980281352996826,0.8980281352996826,0.0,163.11508178710938,172.0,40662.15234375,0.0,2393.158935546875,1.0,280.9416809082031,283.6085205078125,291.6912841796875,293.2666015625,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639578342437744,3.6396021842956543,8.838843541525421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.64453125,0.0,1521.2728271484375,1895.4371337890625,0.0,4300.0,0.9029361009597778,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746739625930786,0.4426726698875427,0.4001441895961761,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964479684829712,0.5824695229530334,0.5518786907196045,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476396799087524,0.4028565883636474,0.2829588949680328,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860780358314514,0.3178566098213196,0.3038048148155212,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937422752380371,0.2156977653503418,0.98540061712265,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811536312103271,0.4379433393478393,0.4379433393478393,1.0,1.0,-3.030794620513916,0.98951518535614,2.0412793159484863,0.306504338979721,0.9039236903190612,0.9039236903190612,0.0,164.83282470703125,175.0,39996.59375,0.0,2437.101806640625,1.0,281.24169921875,283.8570251464844,291.5867919921875,293.1112670898437,293.1499938964844,293.1499938964844,280.95001220703125,35694.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501410007476807,3.65016508102417,8.890222034096951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.375,0.0,1531.03857421875,1895.4371337890625,0.0,4300.0,0.9051234126091005,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746739625930786,0.4426726698875427,0.4001441895961761,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964479684829712,0.5824695229530334,0.5518786907196045,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476396799087524,0.4028565883636474,0.2829588949680328,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860780358314514,0.3178566098213196,0.3038048148155212,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937422752380371,0.2156977653503418,0.98540061712265,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811536312103271,0.4379433393478393,0.4379433393478393,1.0,1.0,-3.030794620513916,0.98951518535614,2.0412793159484863,0.306504338979721,0.9039236903190612,0.9039236903190612,0.0,164.83282470703125,175.0,39996.59375,0.0,2437.101806640625,1.0,281.24169921875,283.8570251464844,291.5867919921875,293.1112670898437,293.1499938964844,293.1499938964844,280.95001220703125,35694.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501410007476807,3.65016508102417,8.890222034096951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.375,0.0,1531.03857421875,1895.4371337890625,0.0,4300.0,0.9051234126091005,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739907741546631,0.4427159130573272,0.4005964994430542,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643030762672424,0.5837702751159668,0.5534825921058655,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482910394668579,0.4049159586429596,0.2846156656742096,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.786076545715332,0.3187301456928253,0.3048505783081054,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937315464019775,0.2162786573171615,0.9887553453445436,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830540657043457,0.4376260638236999,0.4376260638236999,1.0,1.0,-3.040555000305176,0.992429792881012,2.0481252670288086,0.3073933124542236,0.9037975072860718,0.9037975072860718,0.0,165.95362854003906,175.0,40815.04296875,0.0,2461.066162109375,1.0,280.99853515625,283.6851501464844,291.6425476074219,293.304931640625,293.1499938964844,293.1499938964844,280.95001220703125,35741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6553356647491455,3.6553597450256334,8.915543503462686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.3349609375,0.0,1537.1759033203125,1895.4371337890625,0.0,4300.0,0.9062567353248596,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716379404067993,0.4420987963676452,0.4003244638442993,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624372124671936,0.5844248533248901,0.5543935894966125,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475080132484436,0.4064862132072449,0.2858806848526001,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846930027008057,0.3192076981067657,0.3055128753185272,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924505233764648,0.2165554910898208,0.9908586144447328,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847975611686707,0.4371331334114074,0.4371331334114074,1.0,1.0,-3.046175956726074,0.9933816194534302,2.0527942180633545,0.3072533309459686,0.9041407704353333,0.9041407704353333,0.0,167.74253845214844,178.0,40941.5,0.0,2480.872802734375,1.0,280.95782470703125,283.6356201171875,291.6431579589844,293.2776794433594,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658508539199829,3.6585326194763184,8.931027082326182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.88037109375,0.0,1541.134521484375,1895.4371337890625,0.0,4300.0,0.9070332646369934,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650152087211609,0.4399208128452301,0.3988038897514343,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564865231513976,0.5846539735794067,0.5550978779792786,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442029356956482,0.4088431596755981,0.2878119349479675,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801414132118225,0.3194256126880646,0.3061091005802154,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881212592124939,0.2164768874645233,0.992226243019104,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.5877378582954407,0.4361472725868225,0.4361472725868225,1.0,1.0,-3.049887180328369,0.9923869371414183,2.057500123977661,0.3056757152080536,0.9015270471572876,0.9015270471572876,0.0,172.04864501953125,181.0,41841.7265625,0.0,2510.25146484375,1.0,280.6581726074219,283.3945007324219,291.6681823730469,293.3711242675781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591975688934326,3.659221649169922,8.934391644288553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.18701171875,0.0,1543.42919921875,1895.4371337890625,0.0,4300.0,0.9073178172111512,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650152087211609,0.4399208128452301,0.3988038897514343,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564865231513976,0.5846539735794067,0.5550978779792786,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442029356956482,0.4088431596755981,0.2878119349479675,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801414132118225,0.3194256126880646,0.3061091005802154,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881212592124939,0.2164768874645233,0.992226243019104,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.5877378582954407,0.4361472725868225,0.4361472725868225,1.0,1.0,-3.049887180328369,0.9923869371414183,2.057500123977661,0.3056757152080536,0.9015270471572876,0.9015270471572876,0.0,172.04864501953125,181.0,41841.7265625,0.0,2510.25146484375,1.0,280.6581726074219,283.3945007324219,291.6681823730469,293.3711242675781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591975688934326,3.659221649169922,8.934391644288553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.18701171875,0.0,1543.42919921875,1895.4371337890625,0.0,4300.0,0.9073178172111512,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576019406318665,0.4370782673358917,0.3965629935264587,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492585062980652,0.5840007066726685,0.5548463463783264,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.840082585811615,0.410580039024353,0.2892431318759918,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746691107749939,0.318995326757431,0.3060194253921509,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827441453933716,0.2157943248748779,0.9906392693519592,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717834472656,1.0,0.5899094939231873,0.4351614415645599,0.4351614415645599,1.0,1.0,-3.0466017723083496,0.9887577295303344,2.0578439235687256,0.3029564619064331,0.8961533308029175,0.8961533308029175,0.0,176.565673828125,184.0,42637.6640625,0.0,2527.542724609375,1.0,280.3581848144531,283.15313720703125,291.6771850585937,293.43475341796875,293.1499938964844,293.1499938964844,280.6499938964844,36258.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650335550308228,3.650359630584717,8.891169045455172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.2470703125,0.0,1535.47900390625,1895.4371337890625,0.0,4300.0,0.9055084586143494,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576019406318665,0.4370782673358917,0.3965629935264587,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492585062980652,0.5840007066726685,0.5548463463783264,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.840082585811615,0.410580039024353,0.2892431318759918,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746691107749939,0.318995326757431,0.3060194253921509,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827441453933716,0.2157943248748779,0.9906392693519592,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717834472656,1.0,0.5899094939231873,0.4351614415645599,0.4351614415645599,1.0,1.0,-3.0466017723083496,0.9887577295303344,2.0578439235687256,0.3029564619064331,0.8961533308029175,0.8961533308029175,0.0,176.565673828125,184.0,42637.6640625,0.0,2527.542724609375,1.0,280.3581848144531,283.15313720703125,291.6771850585937,293.43475341796875,293.1499938964844,293.1499938964844,280.6499938964844,36258.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650335550308228,3.650359630584717,8.891169045455172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.2470703125,0.0,1535.47900390625,1895.4371337890625,0.0,4300.0,0.9055084586143494,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527719974517822,0.436086505651474,0.39522385597229,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445950984954834,0.5849002003669739,0.5552661418914795,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381116390228271,0.4136333763599396,0.2911218106746673,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711952924728394,0.319409966468811,0.3062136471271515,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790940165519714,0.2156541049480438,0.9895120859146118,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.591838002204895,0.4344886541366577,0.4344886541366577,1.0,1.0,-3.0466201305389404,0.987118124961853,2.059502124786377,0.3012388348579407,0.8961756229400635,0.8961756229400635,0.0,179.84059143066406,187.0,41676.3828125,0.0,2544.618408203125,1.0,280.6421813964844,283.3729858398437,291.5308837890625,293.1768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643468856811523,3.6434929370880127,8.857750231072714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.75927734375,0.0,1527.1253662109375,1895.4371337890625,0.0,4300.0,0.9039391875267028,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527719974517822,0.436086505651474,0.39522385597229,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445950984954834,0.5849002003669739,0.5552661418914795,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381116390228271,0.4136333763599396,0.2911218106746673,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711952924728394,0.319409966468811,0.3062136471271515,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790940165519714,0.2156541049480438,0.9895120859146118,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.591838002204895,0.4344886541366577,0.4344886541366577,1.0,1.0,-3.0466201305389404,0.987118124961853,2.059502124786377,0.3012388348579407,0.8961756229400635,0.8961756229400635,0.0,179.84059143066406,187.0,41676.3828125,0.0,2544.618408203125,1.0,280.6421813964844,283.3729858398437,291.5308837890625,293.1768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643468856811523,3.6434929370880127,8.857750231072714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.75927734375,0.0,1527.1253662109375,1895.4371337890625,0.0,4300.0,0.9039391875267028,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513211607933044,0.4366757869720459,0.395525723695755,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437997341156006,0.5874332189559937,0.5573761463165283,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391189575195312,0.417997658252716,0.2940028011798858,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706825137138367,0.3209069967269897,0.307455837726593,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782995462417603,0.216402068734169,0.9922125935554504,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943711996078491,0.4338158369064331,0.4338158369064331,1.0,1.0,-3.057713270187378,0.9896482825279236,2.0680649280548096,0.3012420833110809,0.8991994261741638,0.8991994261741638,0.0,181.7270965576172,190.0,40876.9765625,0.0,2575.584716796875,1.0,280.94171142578125,283.6191711425781,291.42041015625,292.99951171875,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644453048706055,3.644476890563965,8.862535878506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.48095703125,0.0,1526.6522216796875,1895.4371337890625,0.0,4300.0,0.9040252566337584,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513211607933044,0.4366757869720459,0.395525723695755,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437997341156006,0.5874332189559937,0.5573761463165283,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391189575195312,0.417997658252716,0.2940028011798858,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706825137138367,0.3209069967269897,0.307455837726593,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782995462417603,0.216402068734169,0.9922125935554504,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943711996078491,0.4338158369064331,0.4338158369064331,1.0,1.0,-3.057713270187378,0.9896482825279236,2.0680649280548096,0.3012420833110809,0.8991994261741638,0.8991994261741638,0.0,181.7270965576172,190.0,40876.9765625,0.0,2575.584716796875,1.0,280.94171142578125,283.6191711425781,291.42041015625,292.99951171875,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644453048706055,3.644476890563965,8.862535878506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.48095703125,0.0,1526.6522216796875,1895.4371337890625,0.0,4300.0,0.9040252566337584,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510558009147644,0.4373248219490051,0.3959634602069855,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439560770988464,0.5890895128250122,0.5587766170501709,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400477766990662,0.4205030798912048,0.2956496477127075,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708843350410461,0.321940153837204,0.3083331286907196,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783940196037292,0.2170303910970688,0.9946603178977966,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5959006547927856,0.4334794580936432,0.4334794580936432,1.0,1.0,-3.0658962726593018,0.9918941259384156,2.0740020275115967,0.3016413450241089,0.9027485847473145,0.9027485847473145,0.0,182.5555877685547,190.0,40334.2734375,0.0,2595.606689453125,1.0,281.1986083984375,283.81939697265625,291.3525390625,292.8370056152344,293.1499938964844,293.1499938964844,281.25,35795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648715734481812,3.648739814758301,8.883280315785669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.47998046875,0.0,1530.209228515625,1895.4371337890625,0.0,4300.0,0.9049131870269777,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512831926345825,0.4381946325302124,0.3967170119285583,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.944678008556366,0.5909869074821472,0.5605118274688721,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.841421365737915,0.4232121407985687,0.2975040674209595,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715325355529785,0.3231559693813324,0.3094358444213867,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789437532424927,0.2178261280059814,0.9980053305625916,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2842102050781,285.294921875,1.0,0.5976496338844299,0.4330835938453674,0.4330835938453674,1.0,1.0,-3.0764613151550293,0.9948889017105104,2.081572294235229,0.3022550940513611,0.9057396054267884,0.9057396054267884,0.0,183.2406768798828,193.0,40409.75,0.0,2619.575927734375,1.0,281.2418518066406,283.8797302246094,291.33941650390625,292.8768920898437,293.1499938964844,293.1499938964844,280.95001220703125,35664.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656125783920288,3.656149864196777,8.919398055695638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.455078125,0.0,1537.4808349609375,1895.4371337890625,0.0,4300.0,0.9064427018165588,1.0,0.0,3.0,1.0,0.0
