time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490111231803894,0.4376670718193054,0.3969868719577789,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429593682289124,0.5926828384399414,0.5628463625907898,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417468070983887,0.4269627630710602,0.300553560256958,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705959677696228,0.3244288563728332,0.3111009895801544,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780568361282349,0.2186285108327865,1.003298044204712,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011480093002319,0.4322918951511383,0.4322918951511383,1.0,1.0,-3.0916390419006348,0.9985948801040648,2.0930440425872803,0.3027902245521545,0.9060603380203248,0.9060603380203248,0.0,186.06509399414065,181.0,41269.875,0.0,2663.953369140625,1.0,280.95770263671875,283.65191650390625,291.4218444824219,293.067626953125,293.1499938964844,293.1499938964844,280.6499938964844,35774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665410041809082,3.6654341220855713,8.964755124907242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.666015625,0.0,1548.6866455078125,1895.4371337890625,0.0,4300.0,0.9085617065429688,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490111231803894,0.4376670718193054,0.3969868719577789,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429593682289124,0.5926828384399414,0.5628463625907898,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417468070983887,0.4269627630710602,0.300553560256958,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705959677696228,0.3244288563728332,0.3111009895801544,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780568361282349,0.2186285108327865,1.003298044204712,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011480093002319,0.4322918951511383,0.4322918951511383,1.0,1.0,-3.0916390419006348,0.9985948801040648,2.0930440425872803,0.3027902245521545,0.9060603380203248,0.9060603380203248,0.0,186.06509399414065,181.0,41269.875,0.0,2663.953369140625,1.0,280.95770263671875,283.65191650390625,291.4218444824219,293.067626953125,293.1499938964844,293.1499938964844,280.6499938964844,35774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665410041809082,3.6654341220855713,8.964755124907242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.666015625,0.0,1548.6866455078125,1895.4371337890625,0.0,4300.0,0.9085617065429688,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500688076019287,0.4353639185428619,0.3951421082019806,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946014165878296,0.5924068093299866,0.5628753304481506,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455617427825928,0.4292545318603515,0.3022766411304474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729629278182983,0.3244421482086181,0.3112787306308746,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800244450569153,0.2184107452630996,1.0029340982437134,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5995004177093506,0.4315001964569092,0.4315001964569092,1.0,1.0,-3.091318368911743,0.9965078830718994,2.094810485839844,0.3009656369686126,0.9031628370285034,0.9031628370285034,0.0,183.97137451171875,169.0,42010.11328125,0.0,2652.283935546875,1.0,280.6581115722656,283.4002380371094,291.46759033203125,293.17364501953125,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666173458099365,3.666197538375856,8.968489169092209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.8603515625,0.0,1551.2257080078125,1895.4371337890625,0.0,4300.0,0.9088767766952516,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500688076019287,0.4353639185428619,0.3951421082019806,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946014165878296,0.5924068093299866,0.5628753304481506,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455617427825928,0.4292545318603515,0.3022766411304474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729629278182983,0.3244421482086181,0.3112787306308746,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800244450569153,0.2184107452630996,1.0029340982437134,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5995004177093506,0.4315001964569092,0.4315001964569092,1.0,1.0,-3.091318368911743,0.9965078830718994,2.094810485839844,0.3009656369686126,0.9031628370285034,0.9031628370285034,0.0,183.97137451171875,169.0,42010.11328125,0.0,2652.283935546875,1.0,280.6581115722656,283.4002380371094,291.46759033203125,293.17364501953125,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666173458099365,3.666197538375856,8.968489169092209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.8603515625,0.0,1551.2257080078125,1895.4371337890625,0.0,4300.0,0.9088767766952516,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545685410499573,0.4325241148471832,0.3924914896488189,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533790946006776,0.5912413001060486,0.5617433190345764,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528826832771301,0.4310409724712372,0.3034214079380035,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.778472363948822,0.3238615691661834,0.3106303513050079,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846827864646912,0.217676430940628,0.9990875124931335,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949285626411438,0.430610716342926,0.430610716342926,1.0,1.0,-3.082749128341675,0.991122543811798,2.091626644134521,0.297566145658493,0.897708535194397,0.897708535194397,0.0,178.1563262939453,157.0,42783.984375,0.0,2605.02685546875,1.0,280.3581237792969,283.1573486328125,291.5008544921875,293.25830078125,293.1499938964844,293.1499938964844,280.6499938964844,36259.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572768688201904,3.65730094909668,8.925015322347463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.02978515625,0.0,1543.22705078125,1895.4371337890625,0.0,4300.0,0.907060980796814,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545685410499573,0.4325241148471832,0.3924914896488189,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533790946006776,0.5912413001060486,0.5617433190345764,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528826832771301,0.4310409724712372,0.3034214079380035,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.778472363948822,0.3238615691661834,0.3106303513050079,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846827864646912,0.217676430940628,0.9990875124931335,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949285626411438,0.430610716342926,0.430610716342926,1.0,1.0,-3.082749128341675,0.991122543811798,2.091626644134521,0.297566145658493,0.897708535194397,0.897708535194397,0.0,178.1563262939453,157.0,42783.984375,0.0,2605.02685546875,1.0,280.3581237792969,283.1573486328125,291.5008544921875,293.25830078125,293.1499938964844,293.1499938964844,280.6499938964844,36259.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572768688201904,3.65730094909668,8.925015322347463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.02978515625,0.0,1543.22705078125,1895.4371337890625,0.0,4300.0,0.907060980796814,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646966218948364,0.4316122531890869,0.3907532095909118,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665578603744508,0.5917231440544128,0.5612568855285645,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657760620117188,0.4343008995056152,0.3050602376461029,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889336943626404,0.3242139518260956,0.3102620244026184,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937522888183594,0.2175866961479187,0.9957943558692932,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889273285865784,0.4297212362289428,0.4297212362289428,1.0,1.0,-3.0776290893554688,0.9870322942733764,2.0905966758728027,0.294447511434555,0.8976530432701111,0.8976530432701111,0.0,168.966552734375,145.0,41790.296875,0.0,2546.92138671875,1.0,280.6422424316406,283.3754272460937,291.3836975097656,293.0267028808594,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259256362915,3.650283336639404,8.890797289495822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.78759765625,0.0,1534.7037353515625,1895.4371337890625,0.0,4300.0,0.905460238456726,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646966218948364,0.4316122531890869,0.3907532095909118,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665578603744508,0.5917231440544128,0.5612568855285645,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657760620117188,0.4343008995056152,0.3050602376461029,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889336943626404,0.3242139518260956,0.3102620244026184,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937522888183594,0.2175866961479187,0.9957943558692932,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889273285865784,0.4297212362289428,0.4297212362289428,1.0,1.0,-3.0776290893554688,0.9870322942733764,2.0905966758728027,0.294447511434555,0.8976530432701111,0.8976530432701111,0.0,168.966552734375,145.0,41790.296875,0.0,2546.92138671875,1.0,280.6422424316406,283.3754272460937,291.3836975097656,293.0267028808594,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259256362915,3.650283336639404,8.890797289495822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.78759765625,0.0,1534.7037353515625,1895.4371337890625,0.0,4300.0,0.905460238456726,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724873065948486,0.4318435192108154,0.3905186653137207,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753738045692444,0.5926983952522278,0.5616906881332397,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749433159828186,0.4365100562572479,0.3062762916088104,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965750098228455,0.324855625629425,0.3104793429374695,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004818320274353,0.2179171741008758,0.9955880045890808,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858668088912964,0.4292764961719513,0.4292764961719513,1.0,1.0,-3.0793378353118896,0.9865716099739076,2.092766284942627,0.2935324907302856,0.8995288014411926,0.8995288014411926,0.0,163.32432556152344,145.0,41074.484375,0.0,2520.559326171875,1.0,280.8987731933594,283.5682678222656,291.31756591796875,292.8521728515625,293.1499938964844,293.1499938964844,280.95001220703125,36050.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649477958679199,3.649502038955689,8.88699219103728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.74560546875,0.0,1532.9649658203125,1895.4371337890625,0.0,4300.0,0.9052522778511048,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822564482688904,0.4324213564395904,0.3907071948051452,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852415323257446,0.5940791368484497,0.5626047253608704,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860952854156494,0.4390298724174499,0.3077703714370727,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059102296829224,0.325772613286972,0.3109961450099945,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087445259094238,0.2184859812259674,0.99651837348938,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829130411148071,0.4290228486061096,0.4290228486061096,1.0,1.0,-3.0841944217681885,0.9877200126647948,2.0964744091033936,0.2935261726379394,0.9009423851966858,0.9009423851966858,0.0,157.1662139892578,133.0,41082.98046875,0.0,2497.42041015625,1.0,280.9417419433594,283.62701416015625,291.31072998046875,292.8892517089844,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65152907371521,3.651553153991699,8.896984695638821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.89208984375,0.0,1534.44677734375,1895.4371337890625,0.0,4300.0,0.9056016206741332,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006285667419434,0.4316003024578094,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951032042503357,0.5604175329208374,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076608419418336,0.4425672590732574,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226644992828369,0.3266493380069732,0.3117104470729828,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234086394309998,0.2190176248550415,0.997874915599823,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766574740409851,0.4285155534744262,0.4285155534744262,1.0,1.0,-3.086099863052368,0.9871338605880736,2.098966121673584,0.2929688692092895,0.8982309103012085,0.8982309103012085,0.0,146.25918579101562,121.0,41836.64453125,0.0,2443.825439453125,1.0,280.6578369140625,283.4014587402344,291.4169616699219,293.0932312011719,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649221420288086,3.649245500564575,8.885742772690719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.26171875,0.0,1532.94384765625,1895.4371337890625,0.0,4300.0,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006285667419434,0.4316003024578094,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951032042503357,0.5604175329208374,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076608419418336,0.4425672590732574,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226644992828369,0.3266493380069732,0.3117104470729828,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234086394309998,0.2190176248550415,0.997874915599823,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766574740409851,0.4285155534744262,0.4285155534744262,1.0,1.0,-3.086099863052368,0.9871338605880736,2.098966121673584,0.2929688692092895,0.8982309103012085,0.8982309103012085,0.0,146.25918579101562,121.0,41836.64453125,0.0,2443.825439453125,1.0,280.6578369140625,283.4014587402344,291.4169616699219,293.0932312011719,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649221420288086,3.649245500564575,8.885742772690719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.26171875,0.0,1532.94384765625,1895.4371337890625,0.0,4300.0,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146624803543092,0.4314766526222229,0.3893593549728393,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994900465011597,0.5359402894973755,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.925951600074768,0.4466244876384735,0.312610000371933,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346548080444336,0.3277254402637481,0.312231957912445,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336594462394714,0.2196202427148819,0.9985867738723756,285.0458984375,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682844519615173,0.4280082583427429,0.4280082583427429,1.0,1.0,-3.060349941253662,0.9763273000717164,2.084022760391236,0.287921279668808,0.9009869694709778,0.9009869694709778,0.0,138.0135955810547,109.0,40832.4765625,0.0,2352.46142578125,1.0,280.942138671875,283.61309814453125,291.3460388183594,292.92071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511621475219727,3.651186227798462,8.895196970115649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.45751953125,0.0,1533.904541015625,1895.4371337890625,0.0,4300.0,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146624803543092,0.4314766526222229,0.3893593549728393,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994900465011597,0.5359402894973755,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.925951600074768,0.4466244876384735,0.312610000371933,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346548080444336,0.3277254402637481,0.312231957912445,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336594462394714,0.2196202427148819,0.9985867738723756,285.0458984375,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682844519615173,0.4280082583427429,0.4280082583427429,1.0,1.0,-3.060349941253662,0.9763273000717164,2.084022760391236,0.287921279668808,0.9009869694709778,0.9009869694709778,0.0,138.0135955810547,109.0,40832.4765625,0.0,2352.46142578125,1.0,280.942138671875,283.61309814453125,291.3460388183594,292.92071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511621475219727,3.651186227798462,8.895196970115649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.45751953125,0.0,1533.904541015625,1895.4371337890625,0.0,4300.0,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330449104309082,0.4301156997680664,0.3883655369281769,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066681146621704,0.5078052282333374,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479070901870728,0.4497100710868835,0.3148424327373504,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493870496749878,0.3281838893890381,0.3126570582389831,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462112903594971,0.2198209464550018,0.9990006685256958,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585774183273315,0.4275256693363189,0.4275256693363189,1.0,1.0,-3.0290350914001465,0.9635103344917296,2.0655245780944824,0.2821941077709198,0.8974360823631287,0.8974360823631287,0.0,128.91551208496094,112.0,41227.9609375,0.0,2248.35546875,1.0,280.6578674316406,283.3634948730469,291.4447021484375,293.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647841215133667,3.647865056991577,8.879021606844617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.529296875,0.0,1531.6419677734375,1895.4371337890625,0.0,4300.0,0.9048580527305604,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330449104309082,0.4301156997680664,0.3883655369281769,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066681146621704,0.5078052282333374,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479070901870728,0.4497100710868835,0.3148424327373504,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493870496749878,0.3281838893890381,0.3126570582389831,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462112903594971,0.2198209464550018,0.9990006685256958,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585774183273315,0.4275256693363189,0.4275256693363189,1.0,1.0,-3.0290350914001465,0.9635103344917296,2.0655245780944824,0.2821941077709198,0.8974360823631287,0.8974360823631287,0.0,128.91551208496094,112.0,41227.9609375,0.0,2248.35546875,1.0,280.6578674316406,283.3634948730469,291.4447021484375,293.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647841215133667,3.647865056991577,8.879021606844617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.529296875,0.0,1531.6419677734375,1895.4371337890625,0.0,4300.0,0.9048580527305604,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033609867096,0.4298230707645416,0.3874342143535614,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156314015388489,0.4899831116199493,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626014232635498,0.4536355435848236,0.3171166777610779,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596674799919128,0.3290834128856659,0.3130445480346679,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.75493323802948,0.2203505933284759,0.9994994401931764,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531338453292847,0.4270431101322174,0.4270431101322174,1.0,1.0,-3.0102617740631104,0.9553858637809752,2.0548758506774902,0.2778921127319336,0.8996973633766174,0.8996973633766174,0.0,123.39803314208984,130.0,40340.625,0.0,2186.607177734375,1.0,280.9421081542969,283.58233642578125,291.3744506835937,292.91558837890625,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647989511489868,3.6480133533477774,8.879743518264149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.07470703125,0.0,1530.706298828125,1895.4371337890625,0.0,4300.0,0.9048207998275756,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033609867096,0.4298230707645416,0.3874342143535614,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156314015388489,0.4899831116199493,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626014232635498,0.4536355435848236,0.3171166777610779,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596674799919128,0.3290834128856659,0.3130445480346679,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.75493323802948,0.2203505933284759,0.9994994401931764,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531338453292847,0.4270431101322174,0.4270431101322174,1.0,1.0,-3.0102617740631104,0.9553858637809752,2.0548758506774902,0.2778921127319336,0.8996973633766174,0.8996973633766174,0.0,123.39803314208984,130.0,40340.625,0.0,2186.607177734375,1.0,280.9421081542969,283.58233642578125,291.3744506835937,292.91558837890625,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647989511489868,3.6480133533477774,8.879743518264149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.07470703125,0.0,1530.706298828125,1895.4371337890625,0.0,4300.0,0.9048207998275756,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464374780654908,0.4303105473518371,0.3876340389251709,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202547550201416,0.4883005023002624,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653557538986206,0.4561425447463989,0.3186941742897033,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.861223042011261,0.3299416303634643,0.3136846423149109,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562795281410217,0.220956802368164,1.0015387535095217,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538092255592346,0.4268018305301666,0.4268018305301666,1.0,1.0,-3.0135691165924072,0.9560472369194032,2.0575220584869385,0.2774724066257477,0.9028701782226562,0.9028701782226562,0.0,123.07089233398438,130.0,39758.3515625,0.0,2190.782470703125,1.0,281.1987609863281,283.7799072265625,291.3305969238281,292.76904296875,293.1499938964844,293.1499938964844,281.25,35831.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651432037353516,3.651456117630005,8.89651118995971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.27880859375,0.0,1533.4979248046875,1895.4371337890625,0.0,4300.0,0.9055419564247132,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452112317085266,0.4311064481735229,0.3882986903190613,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244146823883057,0.4908310770988464,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656047821044922,0.4589311480522156,0.3205914199352264,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606422543525696,0.3310388028621673,0.3146665692329407,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558465003967285,0.2217725068330764,1.004960298538208,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.556219756603241,0.4267520904541015,0.4267520904541015,1.0,1.0,-3.024970054626465,0.9601367712020874,2.064833164215088,0.2788244485855102,0.9055647253990172,0.9055647253990172,0.0,124.1748275756836,148.0,39857.24609375,0.0,2216.681884765625,1.0,281.24176025390625,283.8417358398437,291.3463439941406,292.8346862792969,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657949686050415,3.657973766326904,8.92829973508924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.47607421875,0.0,1539.847900390625,1895.4371337890625,0.0,4300.0,0.906880021095276,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325129389762878,0.4306524693965912,0.3886643052101135,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283690929412842,0.5089426636695862,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568960070610046,0.4628693461418152,0.3238332867622375,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519316911697388,0.3321824073791504,0.3162766098976135,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485466599464417,0.2226824760437011,1.0111268758773804,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634460449219,1.0,0.5650174021720886,0.4266526103019714,0.4266526103019714,1.0,1.0,-3.060415744781494,0.9730316996574402,2.0873842239379883,0.2836193144321441,0.905561089515686,0.905561089515686,0.0,130.4208984375,166.0,40925.0703125,0.0,2313.015380859375,1.0,280.95770263671875,283.6278991699219,291.4974975585937,293.0989990234375,293.1499938964844,293.1499938964844,280.6499938964844,35817.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665548324584961,3.665572643280029,8.965432130025874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.93896484375,0.0,1549.162353515625,1895.4371337890625,0.0,4300.0,0.9086243510246276,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325129389762878,0.4306524693965912,0.3886643052101135,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283690929412842,0.5089426636695862,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568960070610046,0.4628693461418152,0.3238332867622375,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519316911697388,0.3321824073791504,0.3162766098976135,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485466599464417,0.2226824760437011,1.0111268758773804,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634460449219,1.0,0.5650174021720886,0.4266526103019714,0.4266526103019714,1.0,1.0,-3.060415744781494,0.9730316996574402,2.0873842239379883,0.2836193144321441,0.905561089515686,0.905561089515686,0.0,130.4208984375,166.0,40925.0703125,0.0,2313.015380859375,1.0,280.95770263671875,283.6278991699219,291.4974975585937,293.0989990234375,293.1499938964844,293.1499938964844,280.6499938964844,35817.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665548324584961,3.665572643280029,8.965432130025874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.93896484375,0.0,1549.162353515625,1895.4371337890625,0.0,4300.0,0.9086243510246276,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909765362739563,0.4286321997642517,0.3874404430389404,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263070106506348,0.540993332862854,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.93778258562088,0.4654353857040405,0.3260470032691955,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360404968261719,0.3321882784366607,0.3168535530567169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348681092262268,0.2225862294435501,1.0133894681930542,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772921442985535,0.4265531599521637,0.4265531599521637,1.0,1.0,-3.103544473648072,0.988728940486908,2.1148154735565186,0.2895712256431579,0.9029784798622132,0.9029784798622132,0.0,141.15597534179688,169.0,42130.73046875,0.0,2449.63671875,1.0,280.6581115722656,283.4060974121094,291.62469482421875,293.3073425292969,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656439304351807,3.66566801071167,8.965898814494722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.4794921875,0.0,1550.721923828125,1895.4371337890625,0.0,4300.0,0.9087734818458556,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909765362739563,0.4286321997642517,0.3874404430389404,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263070106506348,0.540993332862854,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.93778258562088,0.4654353857040405,0.3260470032691955,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360404968261719,0.3321882784366607,0.3168535530567169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348681092262268,0.2225862294435501,1.0133894681930542,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772921442985535,0.4265531599521637,0.4265531599521637,1.0,1.0,-3.103544473648072,0.988728940486908,2.1148154735565186,0.2895712256431579,0.9029784798622132,0.9029784798622132,0.0,141.15597534179688,169.0,42130.73046875,0.0,2449.63671875,1.0,280.6581115722656,283.4060974121094,291.62469482421875,293.3073425292969,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656439304351807,3.66566801071167,8.965898814494722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.4794921875,0.0,1550.721923828125,1895.4371337890625,0.0,4300.0,0.9087734818458556,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998570442199707,0.4272724688053131,0.3865048885345459,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232081055641174,0.5566853284835815,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285870790481568,0.4666268825531006,0.3270871639251709,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286577463150024,0.3319315314292907,0.3168889582157135,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283663153648376,0.2222360521554947,1.0131579637527466,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826417207717896,0.4257840812206268,0.4257840812206268,1.0,1.0,-3.1223182678222656,0.9938021302223206,2.12851619720459,0.2906484007835388,0.9000914096832275,0.9000914096832275,0.0,146.53839111328125,169.0,43168.9453125,0.0,2513.99853515625,1.0,280.3908386230469,283.2216186523437,291.71697998046875,293.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662407636642456,3.662431716918945,8.95007474355225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.33251953125,0.0,1548.1087646484375,1895.4371337890625,0.0,4300.0,0.9081081748008728,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930927515029907,0.4261282682418823,0.3855853378772735,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203097701072693,0.5676921606063843,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222779870033264,0.4674760401248932,0.3277648985385895,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235204219818115,0.3316337466239929,0.3167524337768554,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.723753809928894,0.2218484878540039,1.0121885538101196,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.586306631565094,0.4251798391342163,0.4251798391342163,1.0,1.0,-3.1339361667633057,0.9965430498123168,2.137392997741699,0.2908392548561096,0.898408055305481,0.898408055305481,0.0,150.32650756835938,172.0,43346.51953125,0.0,2556.643798828125,1.0,280.3581237792969,283.1917419433594,291.7467346191406,293.5094299316406,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657935380935669,3.657959461212158,8.928229817684041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.60986328125,0.0,1543.6923828125,1895.4371337890625,0.0,4300.0,0.9071906805038452,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810187578201294,0.425449013710022,0.3846733868122101,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978055953979492,0.6150756478309631,0.5838806629180908,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115899205207824,0.4710075259208679,0.3300425708293915,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140901923179626,0.3319997489452362,0.3170231878757477,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715062141418457,0.2216649353504181,1.011502981185913,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932043790817261,0.4238065183162689,0.4238065183162689,1.0,1.0,-3.1544859409332275,1.0005637407302856,2.1539220809936523,0.2905494570732116,0.8995859622955322,0.8995859622955322,0.0,157.8830108642578,175.0,42668.08203125,0.0,2637.470947265625,1.0,280.6422119140625,283.42950439453125,291.7154235839844,293.3887634277344,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653865337371826,3.653889417648315,8.908372706173395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.77099609375,0.0,1538.1077880859375,1895.4371337890625,0.0,4300.0,0.9062155485153198,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810187578201294,0.425449013710022,0.3846733868122101,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978055953979492,0.6150756478309631,0.5838806629180908,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115899205207824,0.4710075259208679,0.3300425708293915,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140901923179626,0.3319997489452362,0.3170231878757477,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715062141418457,0.2216649353504181,1.011502981185913,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932043790817261,0.4238065183162689,0.4238065183162689,1.0,1.0,-3.1544859409332275,1.0005637407302856,2.1539220809936523,0.2905494570732116,0.8995859622955322,0.8995859622955322,0.0,157.8830108642578,175.0,42668.08203125,0.0,2637.470947265625,1.0,280.6422119140625,283.42950439453125,291.7154235839844,293.3887634277344,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653865337371826,3.653889417648315,8.908372706173395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.77099609375,0.0,1538.1077880859375,1895.4371337890625,0.0,4300.0,0.9062155485153198,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751142024993896,0.4256749451160431,0.384842574596405,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.992106020450592,0.6139038801193237,0.5823252201080322,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.90641587972641,0.4732791781425476,0.3316035568714142,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092108368873596,0.3325816988945007,0.3175892531871795,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105389833450317,0.2218959629535675,1.0127263069152832,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957341194152832,0.423119843006134,0.423119843006134,1.0,1.0,-3.156922101974488,0.9997027516365052,2.157219409942627,0.2890344262123108,0.901841640472412,0.901841640472412,0.0,161.8158416748047,175.0,41874.44140625,0.0,2663.41845703125,1.0,280.8988952636719,283.6176452636719,291.6878967285156,293.2579345703125,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654846668243408,3.6548705101013184,8.913157785173098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.09521484375,0.0,1538.290283203125,1895.4371337890625,0.0,4300.0,0.9063891172409058,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715222477912903,0.4261433184146881,0.3853074312210083,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.988377332687378,0.6137470006942749,0.5818761587142944,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038320779800416,0.4757874011993408,0.3333737254142761,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8062529563903809,0.3333835303783417,0.3183750808238983,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7077502012252808,0.2223321348428726,1.014811873435974,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980734825134277,0.4225997030735016,0.4225997030735016,1.0,1.0,-3.162516593933105,1.0003899335861206,2.162126541137696,0.288384199142456,0.9036090970039368,0.9036090970039368,0.0,164.66920471191406,178.0,41863.25390625,0.0,2689.94580078125,1.0,280.94189453125,283.6731872558594,291.7122497558594,293.3273620605469,293.1499938964844,293.1499938964844,280.6499938964844,35860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658369302749634,3.658393383026123,8.930347235036606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.42138671875,0.0,1541.454833984375,1895.4371337890625,0.0,4300.0,0.9070746898651124,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645259737968445,0.4253186583518982,0.3852662742137909,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815061092376708,0.6128574013710022,0.5814617276191711,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991132378578186,0.4793419539928436,0.3363119661808014,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006591200828552,0.3340963423252105,0.3195339739322662,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025918364524841,0.2226503044366836,1.0180786848068235,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020537614822388,0.4215594232082367,0.4215594232082367,1.0,1.0,-3.1708338260650635,1.000735640525818,2.170098304748535,0.2869655191898346,0.902410626411438,0.902410626411438,0.0,169.90103149414062,181.0,42908.578125,0.0,2734.892822265625,1.0,280.6577453613281,283.4618835449219,291.87359619140625,293.6016845703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660428762435913,3.6604528427124015,8.940405678004026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.8212890625,0.0,1544.5367431640625,1895.4371337890625,0.0,4300.0,0.9075791239738464,1.0,0.0,3.0,1.0,0.0
