time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645259737968445,0.4253186583518982,0.3852662742137909,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815061092376708,0.6128574013710022,0.5814617276191711,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991132378578186,0.4793419539928436,0.3363119661808014,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006591200828552,0.3340963423252105,0.3195339739322662,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025918364524841,0.2226503044366836,1.0180786848068235,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020537614822388,0.4215594232082367,0.4215594232082367,1.0,1.0,-3.1708338260650635,1.000735640525818,2.170098304748535,0.2869655191898346,0.902410626411438,0.902410626411438,0.0,169.90103149414062,181.0,42908.578125,0.0,2734.892822265625,1.0,280.6577453613281,283.4618835449219,291.87359619140625,293.6016845703125,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660428762435913,3.6604528427124015,8.940405678004026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.8212890625,0.0,1544.5367431640625,1895.4371337890625,0.0,4300.0,0.9075791239738464,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562037348747253,0.4230909645557403,0.3837188184261322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732718467712402,0.6109729409217834,0.580116868019104,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930782079696655,0.4816524088382721,0.3382397890090942,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938528656959534,0.3338002562522888,0.3196737170219421,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962528228759766,0.2221891582012176,1.0178269147872925,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048562526702881,0.4205191731452942,0.4205191731452942,1.0,1.0,-3.169548273086548,0.9975701570510864,2.171977996826172,0.2841494977474212,0.8984906077384949,0.8984906077384949,0.0,175.2639617919922,184.0,43856.9296875,0.0,2761.319580078125,1.0,280.358154296875,283.2287292480469,292.0053100585937,293.8063049316406,293.1499938964844,293.1499938964844,280.6499938964844,36164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654974222183228,3.654998302459717,8.913780220609624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.59814453125,0.0,1539.938720703125,1895.4371337890625,0.0,4300.0,0.9064878225326538,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562037348747253,0.4230909645557403,0.3837188184261322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732718467712402,0.6109729409217834,0.580116868019104,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930782079696655,0.4816524088382721,0.3382397890090942,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938528656959534,0.3338002562522888,0.3196737170219421,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962528228759766,0.2221891582012176,1.0178269147872925,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048562526702881,0.4205191731452942,0.4205191731452942,1.0,1.0,-3.169548273086548,0.9975701570510864,2.171977996826172,0.2841494977474212,0.8984906077384949,0.8984906077384949,0.0,175.2639617919922,184.0,43856.9296875,0.0,2761.319580078125,1.0,280.358154296875,283.2287292480469,292.0053100585937,293.8063049316406,293.1499938964844,293.1499938964844,280.6499938964844,36164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654974222183228,3.654998302459717,8.913780220609624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.59814453125,0.0,1539.938720703125,1895.4371337890625,0.0,4300.0,0.9064878225326538,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506885170936584,0.4224043190479278,0.3827329277992248,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674435257911682,0.6106817722320557,0.5794224739074707,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898242115974426,0.4852740466594696,0.3405112326145172,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893443703651428,0.3342114686965942,0.3199087083339691,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918687224388123,0.2221587747335434,1.0174014568328855,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.9581604003906,1.0,0.6071133017539978,0.4197688996791839,0.4197688996791839,1.0,1.0,-3.170017004013061,0.9957839250564576,2.1742329597473145,0.2820565700531006,0.9000517725944519,0.9000517725944519,0.0,179.13909912109375,187.0,42977.1953125,0.0,2783.251708984375,1.0,280.6422424316406,283.4506530761719,291.9724426269531,293.67156982421875,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652963876724243,3.652987957000733,8.903977573027078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.56884765625,0.0,1536.7015380859375,1895.4371337890625,0.0,4300.0,0.9059758186340332,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506885170936584,0.4224043190479278,0.3827329277992248,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674435257911682,0.6106817722320557,0.5794224739074707,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898242115974426,0.4852740466594696,0.3405112326145172,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893443703651428,0.3342114686965942,0.3199087083339691,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918687224388123,0.2221587747335434,1.0174014568328855,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.9581604003906,1.0,0.6071133017539978,0.4197688996791839,0.4197688996791839,1.0,1.0,-3.170017004013061,0.9957839250564576,2.1742329597473145,0.2820565700531006,0.9000517725944519,0.9000517725944519,0.0,179.13909912109375,187.0,42977.1953125,0.0,2783.251708984375,1.0,280.6422424316406,283.4506530761719,291.9724426269531,293.67156982421875,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652963876724243,3.652987957000733,8.903977573027078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.56884765625,0.0,1536.7015380859375,1895.4371337890625,0.0,4300.0,0.9059758186340332,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488983511924744,0.4231519997119903,0.383220374584198,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.965518057346344,0.6121068596839905,0.5804967284202576,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903785347938538,0.4902217388153076,0.3438068032264709,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882562279701233,0.3356517255306244,0.3211245536804199,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906826496124268,0.2229567915201187,1.020458459854126,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098104119300842,0.4190186560153961,0.4190186560153961,1.0,1.0,-3.1809849739074707,0.9978246688842772,2.1831603050231934,0.2814849615097046,0.9045848846435548,0.9045848846435548,0.0,181.3751983642578,190.0,42199.6953125,0.0,2817.72119140625,1.0,280.9418029785156,283.6942749023437,291.9680480957031,293.6067810058594,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659473657608032,3.6594977378845215,8.935741107052309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4580078125,0.0,1542.2813720703125,1895.4371337890625,0.0,4300.0,0.9072846174240112,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488983511924744,0.4231519997119903,0.383220374584198,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.965518057346344,0.6121068596839905,0.5804967284202576,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903785347938538,0.4902217388153076,0.3438068032264709,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882562279701233,0.3356517255306244,0.3211245536804199,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906826496124268,0.2229567915201187,1.020458459854126,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098104119300842,0.4190186560153961,0.4190186560153961,1.0,1.0,-3.1809849739074707,0.9978246688842772,2.1831603050231934,0.2814849615097046,0.9045848846435548,0.9045848846435548,0.0,181.3751983642578,190.0,42199.6953125,0.0,2817.72119140625,1.0,280.9418029785156,283.6942749023437,291.9680480957031,293.6067810058594,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659473657608032,3.6594977378845215,8.935741107052309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4580078125,0.0,1542.2813720703125,1895.4371337890625,0.0,4300.0,0.9072846174240112,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480305671691895,0.4230585396289825,0.383492648601532,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.964623749256134,0.6124489903450012,0.5811651945114136,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906856775283813,0.4923124015331268,0.3454963564872741,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878087162971497,0.3361997902393341,0.3218447268009186,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902384757995605,0.2232842445373535,1.0225948095321655,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113113164901733,0.4186435341835022,0.4186435341835022,1.0,1.0,-3.1875879764556885,0.9992359280586244,2.188352108001709,0.2814643979072571,0.9040284156799316,0.9040284156799316,0.0,182.5552673339844,190.0,43117.015625,0.0,2837.662353515625,1.0,280.6983642578125,283.5294189453125,292.0741882324219,293.853515625,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662513017654419,3.662537097930908,8.950589744927129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.93212890625,0.0,1546.032958984375,1895.4371337890625,0.0,4300.0,0.9079426527023317,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.845881462097168,0.4224039614200592,0.3831577897071838,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9623275995254515,0.6121920943260193,0.581209659576416,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896622657775879,0.4939126372337341,0.3467797636985779,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862241864204407,0.3363936245441437,0.3222262561321258,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.688766598701477,0.2233520150184631,1.023689866065979,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1390991210937,297.2601013183594,284.9989013671875,1.0,0.6126660704612732,0.41823810338974,0.41823810338974,1.0,1.0,-3.1905641555786133,0.9992538094520568,2.191310405731201,0.2808784544467926,0.9039068222045898,0.9039068222045898,0.0,184.33526611328125,193.0,43267.0859375,0.0,2853.470458984375,1.0,280.6575927734375,283.482666015625,292.1278991699219,293.8811950683594,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636500358581534,3.663674116134644,8.95614732598915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.68115234375,0.0,1547.7149658203125,1895.4371337890625,0.0,4300.0,0.9082610607147216,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400776982307434,0.4202437102794647,0.3816288113594055,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557905793190002,0.6106182932853699,0.5802240967750549,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859962224960327,0.496328592300415,0.3487494587898254,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815582156181335,0.3360998630523681,0.3223275542259216,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843692064285278,0.2229287773370742,1.0234280824661257,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148701310157776,0.4174272418022156,0.4174272418022156,1.0,1.0,-3.189725399017334,0.9968203902244568,2.1929049491882324,0.2786950767040252,0.9004998803138733,0.9004998803138733,0.0,188.5546875,196.0,44229.5078125,0.0,2874.715087890625,1.0,280.3581237792969,283.24884033203125,292.25640869140625,294.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660418748855591,3.66044282913208,8.940356224229618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.001953125,0.0,1545.57275390625,1895.4371337890625,0.0,4300.0,0.9076644778251648,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400776982307434,0.4202437102794647,0.3816288113594055,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557905793190002,0.6106182932853699,0.5802240967750549,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859962224960327,0.496328592300415,0.3487494587898254,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815582156181335,0.3360998630523681,0.3223275542259216,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843692064285278,0.2229287773370742,1.0234280824661257,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148701310157776,0.4174272418022156,0.4174272418022156,1.0,1.0,-3.189725399017334,0.9968203902244568,2.1929049491882324,0.2786950767040252,0.9004998803138733,0.9004998803138733,0.0,188.5546875,196.0,44229.5078125,0.0,2874.715087890625,1.0,280.3581237792969,283.24884033203125,292.25640869140625,294.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660418748855591,3.66044282913208,8.940356224229618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.001953125,0.0,1545.57275390625,1895.4371337890625,0.0,4300.0,0.9076644778251648,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.8336983919143677,0.4175501763820648,0.3794897198677063,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481666088104248,0.6082652807235718,0.5783515572547913,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8816549181938171,0.4982120096683502,0.350261777639389,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7761810421943665,0.3352518379688263,0.3218212723731994,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791660785675049,0.2219964563846588,1.0206173658370972,284.6326599121094,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.616378903388977,0.4166163802146911,0.4166163802146911,1.0,1.0,-3.182736873626709,0.992167055606842,2.190569877624512,0.2756084203720093,0.8947574496269226,0.8947574496269226,0.0,192.9181671142578,199.0,45287.03515625,0.0,2884.0107421875,1.0,280.0582275390625,283.02734375,292.3685913085937,294.265869140625,293.1499938964844,293.1499938964844,280.3500061035156,36340.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881763164936274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.90380859375,0.0,1533.9373779296875,1895.4371337890625,0.0,4300.0,0.905137062072754,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.8336983919143677,0.4175501763820648,0.3794897198677063,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481666088104248,0.6082652807235718,0.5783515572547913,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8816549181938171,0.4982120096683502,0.350261777639389,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7761810421943665,0.3352518379688263,0.3218212723731994,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791660785675049,0.2219964563846588,1.0206173658370972,284.6326599121094,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.616378903388977,0.4166163802146911,0.4166163802146911,1.0,1.0,-3.182736873626709,0.992167055606842,2.190569877624512,0.2756084203720093,0.8947574496269226,0.8947574496269226,0.0,192.9181671142578,199.0,45287.03515625,0.0,2884.0107421875,1.0,280.0582275390625,283.02734375,292.3685913085937,294.265869140625,293.1499938964844,293.1499938964844,280.3500061035156,36340.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881763164936274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.90380859375,0.0,1533.9373779296875,1895.4371337890625,0.0,4300.0,0.905137062072754,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305194973945618,0.4167142808437347,0.378404825925827,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442207217216492,0.6075706481933594,0.5773565769195557,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798179626464844,0.500212550163269,0.3514147698879242,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734989523887634,0.3351399898529053,0.3215609192848205,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.676466703414917,0.2216613143682479,1.018758773803711,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171802878379822,0.4162201285362243,0.4162201285362243,1.0,1.0,-3.1790647506713867,0.9897952675819396,2.189269542694092,0.2739056646823883,0.8946449756622314,0.8946449756622314,0.0,195.16505432128903,199.0,44266.44921875,0.0,2888.63623046875,1.0,280.3207397460937,283.21490478515625,292.31695556640625,294.0845031738281,293.1499938964844,293.1499938964844,280.3500061035156,36267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641602039337158,3.641626119613648,8.848675179251586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.63818359375,0.0,1525.8411865234375,1895.4371337890625,0.0,4300.0,0.9036135673522948,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295919895172119,0.4165866076946258,0.378221184015274,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430457949638368,0.6075600385665894,0.5772514939308167,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796951174736023,0.5016564130783081,0.3523648381233215,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727771997451782,0.3353141248226166,0.3216724395751953,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756763458251953,0.2216580361127853,1.0185617208480835,284.807861328125,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177446246147156,0.4159972369670868,0.4159972369670868,1.0,1.0,-3.1797525882720947,0.9894633293151855,2.190289258956909,0.2733446657657623,0.8942707777023315,0.8942707777023315,0.0,195.9955596923828,202.0,44220.98828125,0.0,2894.571044921875,1.0,280.3421325683594,283.24298095703125,292.3240966796875,294.1100769042969,293.1499938964844,293.1499938964844,280.6499938964844,36234.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6388657093048096,3.638889789581299,8.835382345750986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.5478515625,0.0,1522.5628662109375,1895.4371337890625,0.0,4300.0,0.9029619693756104,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283793926239014,0.4170774221420288,0.3784584105014801,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415391683578492,0.6085478663444519,0.5779027342796326,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808072209358215,0.5065063238143921,0.3555675446987152,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721330523490906,0.3364748358726501,0.3225953876972198,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748384237289429,0.2222219258546829,1.0204229354858398,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197929978370667,0.4153780937194824,0.4153780937194824,1.0,1.0,-3.188009023666382,0.9908226132392884,2.1971864700317383,0.2726823687553406,0.8967293500900269,0.8967293500900269,0.0,197.7251892089844,205.0,43321.546875,0.0,2921.110595703125,1.0,280.64166259765625,283.4843139648437,292.303955078125,294.02178955078125,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6373908519744873,3.637414932250977,8.828222348711279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.75146484375,0.0,1519.3341064453125,1895.4371337890625,0.0,4300.0,0.9024925231933594,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283793926239014,0.4170774221420288,0.3784584105014801,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415391683578492,0.6085478663444519,0.5779027342796326,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808072209358215,0.5065063238143921,0.3555675446987152,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721330523490906,0.3364748358726501,0.3225953876972198,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748384237289429,0.2222219258546829,1.0204229354858398,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197929978370667,0.4153780937194824,0.4153780937194824,1.0,1.0,-3.188009023666382,0.9908226132392884,2.1971864700317383,0.2726823687553406,0.8967293500900269,0.8967293500900269,0.0,197.7251892089844,205.0,43321.546875,0.0,2921.110595703125,1.0,280.64166259765625,283.4843139648437,292.303955078125,294.02178955078125,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6373908519744873,3.637414932250977,8.828222348711279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.75146484375,0.0,1519.3341064453125,1895.4371337890625,0.0,4300.0,0.9024925231933594,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281093835830688,0.4175840318202972,0.37881600856781,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412352442741394,0.6093833446502686,0.5785658359527588,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817219734191895,0.5092122554779053,0.3573644757270813,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.772182285785675,0.3373026847839355,0.3233004808425903,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748290061950684,0.2227327674627304,1.0224194526672363,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210910677909851,0.415068507194519,0.415068507194519,1.0,1.0,-3.194641828536988,0.9923982620239258,2.202243566513061,0.2727110683917999,0.8996288776397705,0.8996288776397705,0.0,198.5242614746093,205.0,42569.1484375,0.0,2939.295166015625,1.0,280.8984069824219,283.67364501953125,292.2777099609375,293.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640127658843994,3.640151500701904,8.841511771606747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.66943359375,0.0,1521.2913818359375,1895.4371337890625,0.0,4300.0,0.9030422568321228,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8281596302986145,0.4182451069355011,0.379404217004776,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413328766822816,0.610417366027832,0.5795086622238159,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829774260520935,0.5120856165885925,0.3593453764915466,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7725473642349243,0.3382774293422699,0.3241930305957794,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751484274864197,0.223382294178009,1.0251790285110474,285.2199401855469,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.2218933105469,1.0,0.6225931644439697,0.4146987497806549,0.4146987497806549,1.0,1.0,-3.2032527923583984,0.9945316910743712,2.208721160888672,0.2728579640388489,0.9020448923110962,0.9020448923110962,0.0,199.2403106689453,208.0,42589.546875,0.0,2961.244140625,1.0,280.9418029785156,283.7301940917969,292.2995300292969,293.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,35757.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64569091796875,3.6457149982452393,8.86855787030072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.7119140625,0.0,1526.569091796875,1895.4371337890625,0.0,4300.0,0.9041701555252076,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260272741317749,0.4177001118659973,0.3795451521873474,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387498497962952,0.6106110215187073,0.5803715586662292,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830844759941101,0.5161467790603638,0.3626039624214172,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713149189949036,0.3391746282577514,0.325471818447113,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740666627883911,0.2239783108234405,1.0294232368469238,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255982518196106,0.413959264755249,0.413959264755249,1.0,1.0,-3.215033054351806,0.9967907071113586,2.2182424068450928,0.2726070582866668,0.902144730091095,0.902144730091095,0.0,202.0564422607422,211.0,43683.5234375,0.0,3001.5029296875,1.0,280.6578369140625,283.51910400390625,292.4446716308594,294.23162841796875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65231728553772,3.652341365814209,8.900825605451246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.31201171875,0.0,1534.5625,1895.4371337890625,0.0,4300.0,0.905680775642395,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260272741317749,0.4177001118659973,0.3795451521873474,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387498497962952,0.6106110215187073,0.5803715586662292,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830844759941101,0.5161467790603638,0.3626039624214172,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713149189949036,0.3391746282577514,0.325471818447113,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740666627883911,0.2239783108234405,1.0294232368469238,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255982518196106,0.413959264755249,0.413959264755249,1.0,1.0,-3.215033054351806,0.9967907071113586,2.2182424068450928,0.2726070582866668,0.902144730091095,0.902144730091095,0.0,202.0564422607422,211.0,43683.5234375,0.0,3001.5029296875,1.0,280.6578369140625,283.51910400390625,292.4446716308594,294.23162841796875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65231728553772,3.652341365814209,8.900825605451246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.31201171875,0.0,1534.5625,1895.4371337890625,0.0,4300.0,0.905680775642395,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211450576782227,0.415718525648117,0.3781713247299194,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325838685035706,0.6090630292892456,0.5794152617454529,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802596926689148,0.5188732147216797,0.364788293838501,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674819827079773,0.3389597535133362,0.3256556689739227,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704999804496765,0.2236789315938949,1.0297656059265137,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279320120811462,0.4132197797298431,0.4132197797298431,1.0,1.0,-3.2155003547668457,0.9949840307235718,2.2205162048339844,0.2707618474960327,0.8996884226799011,0.8996884226799011,0.0,206.29022216796875,214.0,44835.76171875,0.0,3025.728271484375,1.0,280.35821533203125,283.2950439453125,292.5552062988281,294.4261169433594,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521403789520255,3.652164459228516,8.899963290787127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.48974609375,0.0,1535.7041015625,1895.4371337890625,0.0,4300.0,0.9057562947273254,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211450576782227,0.415718525648117,0.3781713247299194,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325838685035706,0.6090630292892456,0.5794152617454529,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802596926689148,0.5188732147216797,0.364788293838501,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674819827079773,0.3389597535133362,0.3256556689739227,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704999804496765,0.2236789315938949,1.0297656059265137,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279320120811462,0.4132197797298431,0.4132197797298431,1.0,1.0,-3.2155003547668457,0.9949840307235718,2.2205162048339844,0.2707618474960327,0.8996884226799011,0.8996884226799011,0.0,206.29022216796875,214.0,44835.76171875,0.0,3025.728271484375,1.0,280.35821533203125,283.2950439453125,292.5552062988281,294.4261169433594,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521403789520255,3.652164459228516,8.899963290787127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.48974609375,0.0,1535.7041015625,1895.4371337890625,0.0,4300.0,0.9057562947273254,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175122737884521,0.4151327013969421,0.3772995173931122,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278913736343384,0.6087325811386108,0.5787469148635864,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878810465335846,0.5229169726371765,0.3673358857631683,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764650285243988,0.3393687307834625,0.3258906006813049,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677137613296509,0.2237204909324646,1.0296710729599,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299593448638916,0.4123861193656921,0.4123861193656921,1.0,1.0,-3.2168684005737305,0.993269383907318,2.2235991954803467,0.2685452401638031,0.9023836851119996,0.9023836851119996,0.0,209.65223693847656,217.0,43819.74609375,0.0,3047.118408203125,1.0,280.6422119140625,283.5041809082031,292.4974975585937,294.26385498046875,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65537166595459,3.655395746231079,8.915719149626966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.87060546875,0.0,1538.346923828125,1895.4371337890625,0.0,4300.0,0.906416952610016,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175122737884521,0.4151327013969421,0.3772995173931122,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278913736343384,0.6087325811386108,0.5787469148635864,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878810465335846,0.5229169726371765,0.3673358857631683,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764650285243988,0.3393687307834625,0.3258906006813049,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677137613296509,0.2237204909324646,1.0296710729599,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299593448638916,0.4123861193656921,0.4123861193656921,1.0,1.0,-3.2168684005737305,0.993269383907318,2.2235991954803467,0.2685452401638031,0.9023836851119996,0.9023836851119996,0.0,209.65223693847656,217.0,43819.74609375,0.0,3047.118408203125,1.0,280.6422119140625,283.5041809082031,292.4974975585937,294.26385498046875,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65537166595459,3.655395746231079,8.915719149626966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.87060546875,0.0,1538.346923828125,1895.4371337890625,0.0,4300.0,0.906416952610016,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143740296363831,0.4138743579387665,0.3766468465328216,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239346385002136,0.6078360080718994,0.5783955454826355,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779179453849792,0.5263432860374451,0.3700532615184784,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623745799064636,0.3394952118396759,0.3263391852378845,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654791235923767,0.2236116677522659,1.030429124832153,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320832371711731,0.4115524590015411,0.4115524590015411,1.0,1.0,-3.220388174057007,0.9922932386398317,2.228095054626465,0.2668370902538299,0.9002525806427002,0.9002525806427002,0.0,212.7789306640625,220.0,44965.109375,0.0,3071.820556640625,1.0,280.3577880859375,283.3006591796875,292.604736328125,294.4818115234375,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654991626739502,3.655015707015991,8.913865485737915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.8310546875,0.0,1538.9559326171875,1895.4371337890625,0.0,4300.0,0.9064038395881652,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143740296363831,0.4138743579387665,0.3766468465328216,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239346385002136,0.6078360080718994,0.5783955454826355,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779179453849792,0.5263432860374451,0.3700532615184784,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623745799064636,0.3394952118396759,0.3263391852378845,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654791235923767,0.2236116677522659,1.030429124832153,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320832371711731,0.4115524590015411,0.4115524590015411,1.0,1.0,-3.220388174057007,0.9922932386398317,2.228095054626465,0.2668370902538299,0.9002525806427002,0.9002525806427002,0.0,212.7789306640625,220.0,44965.109375,0.0,3071.820556640625,1.0,280.3577880859375,283.3006591796875,292.604736328125,294.4818115234375,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654991626739502,3.655015707015991,8.913865485737915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.8310546875,0.0,1538.9559326171875,1895.4371337890625,0.0,4300.0,0.9064038395881652,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121269345283508,0.4128060042858124,0.375918298959732,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211674332618712,0.6068901419639587,0.5777674913406372,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768017888069153,0.5276426076889038,0.3711226880550384,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606744766235352,0.3392512798309326,0.3262980282306671,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638317108154297,0.2233215421438217,1.0299012660980225,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329719424247742,0.4111356139183044,0.4111356139183044,1.0,1.0,-3.21936297416687,0.9908086657524108,2.2285542488098145,0.2656032145023346,0.8976183533668518,0.8976183533668518,0.0,214.6747283935547,220.0,45942.17578125,0.0,3080.0439453125,1.0,280.1011047363281,283.12579345703125,292.6720886230469,294.6651611328125,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65196704864502,3.651991128921509,8.899118029148667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.94970703125,0.0,1536.46240234375,1895.4371337890625,0.0,4300.0,0.9057706594467164,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094174861907959,0.4115408360958099,0.3749080002307892,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179015159606934,0.605685830116272,0.5767961740493774,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752580285072327,0.5287523865699768,0.3719817399978637,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586038112640381,0.3388325870037079,0.3260441124439239,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618208289146423,0.2228817194700241,1.0285905599594116,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336889266967773,0.4108062088489532,0.4108062088489532,1.0,1.0,-3.216135025024414,0.988757848739624,2.22737717628479,0.2642895579338074,0.8954953551292419,0.8954953551292419,0.0,216.7654266357422,223.0,46028.12890625,0.0,3084.607177734375,1.0,280.05810546875,283.0777282714844,292.68878173828125,294.6440734863281,293.1499938964844,293.1499938964844,280.3500061035156,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464650630950928,3.646489143371582,8.872324315234437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.1025390625,0.0,1531.08447265625,1895.4371337890625,0.0,4300.0,0.9046403169631958,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057746887207031,0.4106881618499756,0.3737784028053283,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135814905166626,0.6049058437347412,0.5756748914718628,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740711212158203,0.532608687877655,0.3743737936019897,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559546232223511,0.3389278054237366,0.3259514272212982,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.659114420413971,0.2226316034793853,1.0270259380340576,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351478099822998,0.4101473987102508,0.4101473987102508,1.0,1.0,-3.214298725128174,0.98634934425354,2.227949380874634,0.2620848715305328,0.8958578705787659,0.8958578705787659,0.0,219.82017517089844,226.0,44920.64453125,0.0,3097.4521484375,1.0,280.34210205078125,283.2879638671875,292.60595703125,294.4500732421875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640581846237183,3.640605926513672,8.843718433126924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.3740234375,0.0,1523.7384033203125,1895.4371337890625,0.0,4300.0,0.9032773971557616,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057746887207031,0.4106881618499756,0.3737784028053283,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135814905166626,0.6049058437347412,0.5756748914718628,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740711212158203,0.532608687877655,0.3743737936019897,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559546232223511,0.3389278054237366,0.3259514272212982,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.659114420413971,0.2226316034793853,1.0270259380340576,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351478099822998,0.4101473987102508,0.4101473987102508,1.0,1.0,-3.214298725128174,0.98634934425354,2.227949380874634,0.2620848715305328,0.8958578705787659,0.8958578705787659,0.0,219.82017517089844,226.0,44920.64453125,0.0,3097.4521484375,1.0,280.34210205078125,283.2879638671875,292.60595703125,294.4500732421875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640581846237183,3.640605926513672,8.843718433126924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.3740234375,0.0,1523.7384033203125,1895.4371337890625,0.0,4300.0,0.9032773971557616,1.0,0.0,3.0,1.0,0.0
