time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046371936798096,0.4111679792404175,0.3740342259407043,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122111797332764,0.605670154094696,0.5761526226997375,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753690123558044,0.5378164052963257,0.3778362572193146,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554448843002319,0.3400353491306305,0.326847106218338,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584727764129639,0.2232095599174499,1.0290457010269165,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372374892234802,0.4094885587692261,0.4094885587692261,1.0,1.0,-3.222840070724488,0.987628698348999,2.2352113723754883,0.2613007426261902,0.8989601135253906,0.8989601135253906,0.0,221.6474456787109,229.0,43894.640625,0.0,3125.901611328125,1.0,280.6416931152344,283.5185241699219,292.5380249023437,294.3093566894531,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642434597015381,3.642458438873291,8.852721293806098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.31787109375,0.0,1524.266357421875,1895.4371337890625,0.0,4300.0,0.9035576581954956,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046371936798096,0.4111679792404175,0.3740342259407043,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122111797332764,0.605670154094696,0.5761526226997375,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753690123558044,0.5378164052963257,0.3778362572193146,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554448843002319,0.3400353491306305,0.326847106218338,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584727764129639,0.2232095599174499,1.0290457010269165,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372374892234802,0.4094885587692261,0.4094885587692261,1.0,1.0,-3.222840070724488,0.987628698348999,2.2352113723754883,0.2613007426261902,0.8989601135253906,0.8989601135253906,0.0,221.6474456787109,229.0,43894.640625,0.0,3125.901611328125,1.0,280.6416931152344,283.5185241699219,292.5380249023437,294.3093566894531,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642434597015381,3.642458438873291,8.852721293806098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.31787109375,0.0,1524.266357421875,1895.4371337890625,0.0,4300.0,0.9035576581954956,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043475151062012,0.4119284451007843,0.3745976984500885,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118497371673584,0.6067522168159485,0.5770176649093628,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768121600151062,0.5420282483100891,0.3806508481502533,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.755582332611084,0.3412186503410339,0.3278676867485046,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585697531700134,0.2239798009395599,1.032127022743225,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391589641571045,0.4090234637260437,0.4090234637260437,1.0,1.0,-3.2328689098358154,0.9899431467056274,2.242925882339477,0.2612855732440948,0.9033327102661132,0.9033327102661132,0.0,222.8564300537109,229.0,43003.578125,0.0,3154.30029296875,1.0,280.9269714355469,283.7345275878906,292.47637939453125,294.1667175292969,293.1499938964844,293.1499938964844,280.95001220703125,35737.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649506330490112,3.6495301723480233,8.887129752110923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.54296875,0.0,1530.6590576171875,1895.4371337890625,0.0,4300.0,0.9050232768058776,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043642044067383,0.4122448265552521,0.3749172687530517,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118525385856628,0.6072165369987488,0.5774796605110168,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774972558021545,0.5436969995498657,0.3818308711051941,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557506561279297,0.3417210876941681,0.3283522725105285,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587324738502502,0.2243279963731765,1.0336929559707642,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400061249732971,0.4088425636291504,0.4088425636291504,1.0,1.0,-3.2376928329467773,0.9911679625511168,2.246524810791016,0.2614143788814544,0.90472012758255,0.90472012758255,0.0,223.30535888671875,232.0,43027.4609375,0.0,3167.279296875,1.0,280.94171142578125,283.75341796875,292.47808837890625,294.1905517578125,293.1499938964844,293.1499938964844,280.6499938964844,35688.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653350353240967,3.653374433517456,8.905861932362313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3935546875,0.0,1534.5667724609375,1895.4371337890625,0.0,4300.0,0.9058342576026917,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022919297218323,0.4116666913032532,0.3750112056732178,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095568656921388,0.6071183681488037,0.5780574679374695,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778479695320129,0.5480055212974548,0.3852691948413849,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547088265419006,0.3424955010414123,0.3295172750949859,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578590273857117,0.2248735576868057,1.0377267599105835,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.642927348613739,0.4081965684890747,0.4081965684890747,1.0,1.0,-3.2489006519317627,0.9933825135231018,2.2555181980133057,0.2612587213516235,0.9053391218185424,0.9053391218185424,0.0,226.22071838378903,235.0,44183.26953125,0.0,3207.935302734375,1.0,280.65777587890625,283.54400634765625,292.5704040527344,294.4020690917969,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662364959716797,3.662389039993286,8.949866696639219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.43505859375,0.0,1545.2918701171875,1895.4371337890625,0.0,4300.0,0.907883882522583,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022919297218323,0.4116666913032532,0.3750112056732178,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095568656921388,0.6071183681488037,0.5780574679374695,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778479695320129,0.5480055212974548,0.3852691948413849,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547088265419006,0.3424955010414123,0.3295172750949859,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578590273857117,0.2248735576868057,1.0377267599105835,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.642927348613739,0.4081965684890747,0.4081965684890747,1.0,1.0,-3.2489006519317627,0.9933825135231018,2.2555181980133057,0.2612587213516235,0.9053391218185424,0.9053391218185424,0.0,226.22071838378903,235.0,44183.26953125,0.0,3207.935302734375,1.0,280.65777587890625,283.54400634765625,292.5704040527344,294.4020690917969,293.1499938964844,293.1499938964844,280.3500061035156,35776.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662364959716797,3.662389039993286,8.949866696639219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.43505859375,0.0,1545.2918701171875,1895.4371337890625,0.0,4300.0,0.907883882522583,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002209067344666,0.4107987284660339,0.3744931519031524,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.907291293144226,0.6063775420188904,0.577670156955719,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770172595977783,0.5495997667312622,0.3865697383880615,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533328533172607,0.3424411118030548,0.3296906054019928,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566093564033508,0.2247986644506454,1.038312911987305,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.644154965877533,0.4078735709190368,0.4078735709190368,1.0,1.0,-3.250294685363769,0.992995262145996,2.257299423217773,0.2606046497821808,0.9040762782096864,0.9040762782096864,0.0,228.2328643798828,235.0,45199.6015625,0.0,3222.160888671875,1.0,280.4008483886719,283.3670349121094,292.628173828125,294.5780639648437,293.1499938964844,293.1499938964844,280.3500061035156,35875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6645216941833496,3.664545774459839,8.960410013969522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3955078125,0.0,1548.4481201171875,1895.4371337890625,0.0,4300.0,0.90839684009552,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976255416870117,0.4096894264221191,0.3736446797847748,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045119285583496,0.6053095459938049,0.5768610239028931,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756814002990723,0.5509563088417053,0.387616366147995,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515130043029785,0.3421583473682403,0.3295924067497253,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549162864685059,0.2245233058929443,1.0378658771514893,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451644897460938,0.4074375033378601,0.4074375033378601,1.0,1.0,-3.248908758163452,0.9913358092308044,2.257573127746582,0.2592875063419342,0.9033095240592957,0.9033095240592957,0.0,230.4864044189453,238.0,45312.52734375,0.0,3231.609375,1.0,280.3580017089844,283.31646728515625,292.63555908203125,294.5493469238281,293.1499938964844,293.1499938964844,280.04998779296875,35959.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66448187828064,3.664505958557129,8.960215041042829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.93701171875,0.0,1549.0389404296875,1895.4371337890625,0.0,4300.0,0.9084747433662416,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922117114067078,0.4071065485477447,0.3716285824775696,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988656997680664,0.6026313900947571,0.5747134685516357,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728178143501282,0.5532861948013306,0.3894566893577575,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476183772087097,0.3411890864372253,0.3289960622787475,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.651186466217041,0.223591923713684,1.0351626873016355,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466692090034485,0.4065653681755066,0.4065653681755066,1.0,1.0,-3.2421534061431885,0.9865716099739076,2.255581855773926,0.256054162979126,0.8987249732017517,0.8987249732017517,0.0,234.9309997558593,241.0,46325.5625,0.0,3241.3486328125,1.0,280.05816650390625,283.08807373046875,292.6839904785156,294.66705322265625,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657944679260254,3.657968759536743,8.928274723984941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.15283203125,0.0,1543.48046875,1895.4371337890625,0.0,4300.0,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922117114067078,0.4071065485477447,0.3716285824775696,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988656997680664,0.6026313900947571,0.5747134685516357,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728178143501282,0.5532861948013306,0.3894566893577575,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476183772087097,0.3411890864372253,0.3289960622787475,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.651186466217041,0.223591923713684,1.0351626873016355,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466692090034485,0.4065653681755066,0.4065653681755066,1.0,1.0,-3.2421534061431885,0.9865716099739076,2.255581855773926,0.256054162979126,0.8987249732017517,0.8987249732017517,0.0,234.9309997558593,241.0,46325.5625,0.0,3241.3486328125,1.0,280.05816650390625,283.08807373046875,292.6839904785156,294.66705322265625,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657944679260254,3.657968759536743,8.928274723984941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.15283203125,0.0,1543.48046875,1895.4371337890625,0.0,4300.0,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886112332344055,0.4061346054077148,0.3703836798667907,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895015299320221,0.6014932990074158,0.5732372999191284,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717426061630249,0.5572541356086731,0.3919032216072082,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450585961341858,0.3410836160182953,0.3287012279033661,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485875844955444,0.2232033759355545,1.0329477787017822,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479797959327698,0.4056932330131531,0.4056932330131531,1.0,1.0,-3.2387914657592773,0.9830225706100464,2.2557687759399414,0.2530371248722076,0.8992084264755249,0.8992084264755249,0.0,238.10842895507807,244.0,45173.31640625,0.0,3251.53662109375,1.0,280.3422241210937,283.2944641113281,292.5770263671875,294.4427185058594,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653445482254028,3.6534695625305176,8.906325206226029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3427734375,0.0,1537.761962890625,1895.4371337890625,0.0,4300.0,0.9061267375946044,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886112332344055,0.4061346054077148,0.3703836798667907,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895015299320221,0.6014932990074158,0.5732372999191284,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717426061630249,0.5572541356086731,0.3919032216072082,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450585961341858,0.3410836160182953,0.3287012279033661,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485875844955444,0.2232033759355545,1.0329477787017822,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479797959327698,0.4056932330131531,0.4056932330131531,1.0,1.0,-3.2387914657592773,0.9830225706100464,2.2557687759399414,0.2530371248722076,0.8992084264755249,0.8992084264755249,0.0,238.10842895507807,244.0,45173.31640625,0.0,3251.53662109375,1.0,280.3422241210937,283.2944641113281,292.5770263671875,294.4427185058594,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653445482254028,3.6534695625305176,8.906325206226029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3427734375,0.0,1537.761962890625,1895.4371337890625,0.0,4300.0,0.9061267375946044,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875280976295471,0.4065297544002533,0.370559811592102,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937399387359619,0.601960301399231,0.573428213596344,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.87309730052948,0.5626432299613953,0.3954828381538391,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445409893989563,0.3420473933219909,0.3294525742530823,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479537487030029,0.2236886620521545,1.0345169305801392,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.649920642375946,0.4051988422870636,0.4051988422870636,1.0,1.0,-3.2463173866271973,0.9843044877052308,2.262012720108032,0.2524710297584533,0.9024016857147216,0.9024016857147216,0.0,239.94775390625,247.0,44118.5390625,0.0,3278.3779296875,1.0,280.64178466796875,283.52264404296875,292.493896484375,294.2821044921875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65616226196289,3.656186103820801,8.919575407162483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.92626953125,0.0,1539.362548828125,1895.4371337890625,0.0,4300.0,0.906611442565918,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875280976295471,0.4065297544002533,0.370559811592102,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937399387359619,0.601960301399231,0.573428213596344,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.87309730052948,0.5626432299613953,0.3954828381538391,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445409893989563,0.3420473933219909,0.3294525742530823,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479537487030029,0.2236886620521545,1.0345169305801392,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.649920642375946,0.4051988422870636,0.4051988422870636,1.0,1.0,-3.2463173866271973,0.9843044877052308,2.262012720108032,0.2524710297584533,0.9024016857147216,0.9024016857147216,0.0,239.94775390625,247.0,44118.5390625,0.0,3278.3779296875,1.0,280.64178466796875,283.52264404296875,292.493896484375,294.2821044921875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65616226196289,3.656186103820801,8.919575407162483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.92626953125,0.0,1539.362548828125,1895.4371337890625,0.0,4300.0,0.906611442565918,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854262590408325,0.4055859744548797,0.3702658116817474,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915172815322876,0.6011810898780823,0.573287308216095,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734262585639954,0.5666905045509338,0.3987089395523071,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433823943138123,0.3423650562763214,0.3301332890987396,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468712687492371,0.2238286733627319,1.0365034341812134,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521357297897339,0.4047044515609741,0.4047044515609741,1.0,1.0,-3.25289273262024,0.9852612018585204,2.2676315307617188,0.2520576417446136,0.9005863666534424,0.9005863666534424,0.0,242.6495056152344,250.0,45260.6796875,0.0,3307.97900390625,1.0,280.3577880859375,283.3193359375,292.5744323730469,294.4765014648437,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65598464012146,3.656008720397949,8.918709681893233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.47900390625,0.0,1540.020751953125,1895.4371337890625,0.0,4300.0,0.9066245555877686,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854262590408325,0.4055859744548797,0.3702658116817474,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915172815322876,0.6011810898780823,0.573287308216095,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734262585639954,0.5666905045509338,0.3987089395523071,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433823943138123,0.3423650562763214,0.3301332890987396,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468712687492371,0.2238286733627319,1.0365034341812134,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521357297897339,0.4047044515609741,0.4047044515609741,1.0,1.0,-3.25289273262024,0.9852612018585204,2.2676315307617188,0.2520576417446136,0.9005863666534424,0.9005863666534424,0.0,242.6495056152344,250.0,45260.6796875,0.0,3307.97900390625,1.0,280.3577880859375,283.3193359375,292.5744323730469,294.4765014648437,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65598464012146,3.656008720397949,8.918709681893233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.47900390625,0.0,1540.020751953125,1895.4371337890625,0.0,4300.0,0.9066245555877686,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835142612457275,0.4045899212360382,0.3696179091930389,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895261883735657,0.6001757383346558,0.5726306438446045,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.872748613357544,0.5681875944137573,0.3999353051185608,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421239614486694,0.3421362042427063,0.3301258087158203,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457013487815857,0.2236039638519287,1.0363373756408691,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530689001083374,0.4044572412967682,0.4044572412967682,1.0,1.0,-3.2525951862335205,0.9844768643379213,2.268118381500244,0.2513746619224548,0.8980910778045654,0.8980910778045654,0.0,244.5137939453125,250.0,46233.6484375,0.0,3317.663818359375,1.0,280.10107421875,283.1439208984375,292.6282043457031,294.6458435058594,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653242349624634,3.653266429901123,8.905334425435285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.4306640625,0.0,1537.7891845703125,1895.4371337890625,0.0,4300.0,0.9060491323471068,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811362147331238,0.4033724963665008,0.3686617314815521,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8870499730110168,0.5988722443580627,0.5715850591659546,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716141581535339,0.5694602131843567,0.4009153842926025,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404810190200806,0.3417007327079773,0.3298706114292145,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441577076911926,0.2232020050287246,1.03525710105896,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538192629814148,0.4040878415107727,0.4040878415107727,1.0,1.0,-3.2497646808624268,0.982488751411438,2.267275810241699,0.25004443526268,0.8960973620414734,0.8960973620414734,0.0,246.622299194336,253.0,46309.04296875,0.0,3323.046630859375,1.0,280.05810546875,283.094970703125,292.63214111328125,294.6109619140625,293.1499938964844,293.1499938964844,280.3500061035156,36229.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648106575012207,3.648130655288696,8.880313657755323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.31982421875,0.0,1532.7777099609375,1895.4371337890625,0.0,4300.0,0.9049962162971495,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779642939567566,0.402536392211914,0.3675716817378998,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.883608341217041,0.5978028178215027,0.5702225565910339,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073662757874,0.5736923813819885,0.4035587310791015,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383056282997131,0.3417161703109741,0.3297190964221954,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420150995254517,0.2229780703783035,1.0338921546936035,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553071141242981,0.4033490419387817,0.4033490419387817,1.0,1.0,-3.2481579780578613,0.9799100160598756,2.2682478427886963,0.2476273775100708,0.8966733813285828,0.8966733813285828,0.0,249.7638702392578,256.0,45173.12109375,0.0,3336.90185546875,1.0,280.3421325683594,283.3027648925781,292.5273132324219,294.3916015625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64301872253418,3.643042802810669,8.855561759446573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.2890625,0.0,1526.2823486328125,1895.4371337890625,0.0,4300.0,0.903807818889618,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779642939567566,0.402536392211914,0.3675716817378998,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.883608341217041,0.5978028178215027,0.5702225565910339,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073662757874,0.5736923813819885,0.4035587310791015,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383056282997131,0.3417161703109741,0.3297190964221954,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420150995254517,0.2229780703783035,1.0338921546936035,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553071141242981,0.4033490419387817,0.4033490419387817,1.0,1.0,-3.2481579780578613,0.9799100160598756,2.2682478427886963,0.2476273775100708,0.8966733813285828,0.8966733813285828,0.0,249.7638702392578,256.0,45173.12109375,0.0,3336.90185546875,1.0,280.3421325683594,283.3027648925781,292.5273132324219,294.3916015625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64301872253418,3.643042802810669,8.855561759446573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.2890625,0.0,1526.2823486328125,1895.4371337890625,0.0,4300.0,0.903807818889618,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769859433174133,0.4029813110828399,0.36780846118927,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823845386505127,0.5982141494750977,0.5703853964805603,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.872328519821167,0.5792785286903381,0.4072849750518799,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378669381141663,0.3427163958549499,0.3305225372314453,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.641523540019989,0.2235489636659622,1.0359282493591309,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573747396469116,0.4026102423667907,0.4026102423667907,1.0,1.0,-3.256524085998535,0.9808231592178344,2.2757010459899902,0.2465220838785171,0.899955153465271,0.899955153465271,0.0,251.6921539306641,259.0,44124.83203125,0.0,3366.390869140625,1.0,280.6416931152344,283.5312194824219,292.44403076171875,294.2318725585937,293.1499938964844,293.1499938964844,280.95001220703125,35912.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645641565322876,3.645665645599365,8.868317991073127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.04052734375,0.0,1527.6710205078125,1895.4371337890625,0.0,4300.0,0.9042606353759766,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769859433174133,0.4029813110828399,0.36780846118927,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823845386505127,0.5982141494750977,0.5703853964805603,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.872328519821167,0.5792785286903381,0.4072849750518799,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378669381141663,0.3427163958549499,0.3305225372314453,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.641523540019989,0.2235489636659622,1.0359282493591309,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573747396469116,0.4026102423667907,0.4026102423667907,1.0,1.0,-3.256524085998535,0.9808231592178344,2.2757010459899902,0.2465220838785171,0.899955153465271,0.899955153465271,0.0,251.6921539306641,259.0,44124.83203125,0.0,3366.390869140625,1.0,280.6416931152344,283.5312194824219,292.44403076171875,294.2318725585937,293.1499938964844,293.1499938964844,280.95001220703125,35912.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645641565322876,3.645665645599365,8.868317991073127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.04052734375,0.0,1527.6710205078125,1895.4371337890625,0.0,4300.0,0.9042606353759766,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767602205276489,0.40379798412323,0.3684324026107788,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819973468780518,0.5991337299346924,0.5711064338684082,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.873992383480072,0.5842673778533936,0.4106381833553314,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380260229110718,0.3439535796642303,0.3315966427326202,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416876912117004,0.2244043052196502,1.0393998622894287,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594846248626709,0.4021313190460205,0.4021313190460205,1.0,1.0,-3.267634153366089,0.9833860397338868,2.284248113632202,0.246511161327362,0.9048591256141664,0.9048591256141664,0.0,253.0959625244141,259.0,43227.1796875,0.0,3399.291259765625,1.0,280.932861328125,283.75274658203125,292.3744506835937,294.0859680175781,293.1499938964844,293.1499938964844,280.95001220703125,35703.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654341220855713,3.654365062713623,8.910692486097105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.66845703125,0.0,1535.781494140625,1895.4371337890625,0.0,4300.0,0.9060755372047424,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767738699913025,0.4040039479732513,0.3686503767967224,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819717168807983,0.5993807911872864,0.571366012096405,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.8744744062423706,0.5855188369750977,0.41153085231781,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381276488304138,0.3442848324775696,0.3319227397441864,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417971849441528,0.2246467471122741,1.0405125617980957,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.660077691078186,0.4020116031169891,0.4020116031169891,1.0,1.0,-3.2710118293762207,0.984237253665924,2.2867746353149414,0.2465998083353042,0.905863642692566,0.905863642692566,0.0,253.43858337402344,262.0,43236.6484375,0.0,3408.860107421875,1.0,280.9417419433594,283.7640991210937,292.37518310546875,294.1010131835937,293.1499938964844,293.1499938964844,280.6499938964844,35671.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572208404541016,3.657244682312012,8.924741337068554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.16015625,0.0,1538.7503662109375,1895.4371337890625,0.0,4300.0,0.9066882729530334,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750328183174133,0.403405100107193,0.368718147277832,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.88005530834198,0.5989227294921875,0.5716022849082947,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750536441802979,0.5900523662567139,0.4151508808135986,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372936606407166,0.3449300229549408,0.332972764968872,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411712169647217,0.2251612991094589,1.0444371700286863,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916564941406,285.1078491210937,1.0,0.6628994941711426,0.4014129340648651,0.4014129340648651,1.0,1.0,-3.2817273139953613,0.986314058303833,2.295413017272949,0.2464323937892913,0.906628668308258,0.906628668308258,0.0,256.4219055175781,265.0,44390.640625,0.0,3449.938720703125,1.0,280.6577453613281,283.55401611328125,292.4627990722656,294.30682373046875,293.1499938964844,293.1499938964844,280.3500061035156,35759.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666867017745972,3.666891098022461,8.971882721198199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.73828125,0.0,1550.2076416015625,1895.4371337890625,0.0,4300.0,0.9088798761367798,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750328183174133,0.403405100107193,0.368718147277832,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.88005530834198,0.5989227294921875,0.5716022849082947,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750536441802979,0.5900523662567139,0.4151508808135986,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372936606407166,0.3449300229549408,0.332972764968872,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411712169647217,0.2251612991094589,1.0444371700286863,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916564941406,285.1078491210937,1.0,0.6628994941711426,0.4014129340648651,0.4014129340648651,1.0,1.0,-3.2817273139953613,0.986314058303833,2.295413017272949,0.2464323937892913,0.906628668308258,0.906628668308258,0.0,256.4219055175781,265.0,44390.640625,0.0,3449.938720703125,1.0,280.6577453613281,283.55401611328125,292.4627990722656,294.30682373046875,293.1499938964844,293.1499938964844,280.3500061035156,35759.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666867017745972,3.666891098022461,8.971882721198199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.73828125,0.0,1550.2076416015625,1895.4371337890625,0.0,4300.0,0.9088798761367798,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732750177383423,0.4025362730026245,0.3681980669498443,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781844973564148,0.5980108380317688,0.5710536241531372,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744564652442932,0.5917251110076904,0.4165150821208954,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.73615962266922,0.3448060750961303,0.333083838224411,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401824355125427,0.2250657528638839,1.0449457168579102,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640698909759521,0.4011135995388031,0.4011135995388031,1.0,1.0,-3.282833337783813,0.9858654141426086,2.2969679832458496,0.245790809392929,0.9054295420646667,0.9054295420646667,0.0,258.4560241699219,265.0,45406.1796875,0.0,3463.86474609375,1.0,280.4007263183594,283.37652587890625,292.5189208984375,294.4808349609375,293.1499938964844,293.1499938964844,280.3500061035156,35858.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6693310737609854,3.669355154037476,8.983944894680462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.0361328125,0.0,1553.717529296875,1895.4371337890625,0.0,4300.0,0.909462034702301,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710663080215454,0.4014293253421783,0.3673522770404815,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758434653282166,0.5967769026756287,0.5700886249542236,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734062910079956,0.5931476950645447,0.4176088273525238,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.734641969203949,0.344451755285263,0.3329201638698578,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388143301010132,0.2247669249773025,1.0444049835205078,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650192737579346,0.4007015526294708,0.4007015526294708,1.0,1.0,-3.2811286449432373,0.9841426610946656,2.2969858646392822,0.2444920688867569,0.9047241806983948,0.9047241806983948,0.0,260.7247619628906,268.0,45512.609375,0.0,3472.669677734375,1.0,280.35797119140625,283.325439453125,292.524658203125,294.4501647949219,293.1499938964844,293.1499938964844,280.04998779296875,35943.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6696043014526367,3.669628381729126,8.985282988760446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.59521484375,0.0,1554.6619873046875,1895.4371337890625,0.0,4300.0,0.9096097350120544,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664588093757629,0.3988502621650696,0.3653410971164703,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709225058555603,0.5937737226486206,0.5676360130310059,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711109161376953,0.5955734252929688,0.4195238351821899,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313436269760132,0.3433350622653961,0.3321882486343384,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357439160346985,0.2237826436758041,1.0414822101593018,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.666400134563446,0.3998774588108063,0.3998774588108063,1.0,1.0,-3.273674964904785,0.9792507290840148,2.294424295425415,0.2413117736577987,0.9002448916435242,0.9002448916435242,0.0,265.1835327148437,271.0,46517.4921875,0.0,3480.536376953125,1.0,280.05810546875,283.0959167480469,292.57037353515625,294.56451416015625,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663682222366333,3.6637063026428223,8.956304782259394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.1474609375,0.0,1549.77783203125,1895.4371337890625,0.0,4300.0,0.9084401726722716,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664588093757629,0.3988502621650696,0.3653410971164703,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709225058555603,0.5937737226486206,0.5676360130310059,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711109161376953,0.5955734252929688,0.4195238351821899,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313436269760132,0.3433350622653961,0.3321882486343384,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357439160346985,0.2237826436758041,1.0414822101593018,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.666400134563446,0.3998774588108063,0.3998774588108063,1.0,1.0,-3.273674964904785,0.9792507290840148,2.294424295425415,0.2413117736577987,0.9002448916435242,0.9002448916435242,0.0,265.1835327148437,271.0,46517.4921875,0.0,3480.536376953125,1.0,280.05810546875,283.0959167480469,292.57037353515625,294.56451416015625,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663682222366333,3.6637063026428223,8.956304782259394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.1474609375,0.0,1549.77783203125,1895.4371337890625,0.0,4300.0,0.9084401726722716,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.761772871017456,0.3959338963031769,0.362982839345932,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.865903913974762,0.5902748107910156,0.5646514296531677,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687229752540588,0.5975954532623291,0.4211259186267853,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.727871298789978,0.3418323695659637,0.3310430943965912,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324272751808167,0.222424641251564,1.0366662740707395,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671761870384216,0.3990524709224701,0.3990524709224701,1.0,1.0,-3.262012481689453,0.9728939533233644,2.289118528366089,0.2375818341970443,0.8931980133056641,0.8931980133056641,0.0,269.4222412109375,274.0,47426.17578125,0.0,3477.49609375,1.0,279.758544921875,282.8686218261719,292.6075744628906,294.6619873046875,293.1499938964844,293.1499938964844,280.04998779296875,36449.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647674322128296,3.647698163986206,8.878209314389096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.06494140625,0.0,1533.9403076171875,1895.4371337890625,0.0,4300.0,0.9050450325012208,1.0,0.0,3.0,1.0,0.0
