time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.761772871017456,0.3959338963031769,0.362982839345932,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.865903913974762,0.5902748107910156,0.5646514296531677,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687229752540588,0.5975954532623291,0.4211259186267853,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.727871298789978,0.3418323695659637,0.3310430943965912,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324272751808167,0.222424641251564,1.0366662740707395,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671761870384216,0.3990524709224701,0.3990524709224701,1.0,1.0,-3.262012481689453,0.9728939533233644,2.289118528366089,0.2375818341970443,0.8931980133056641,0.8931980133056641,0.0,269.4222412109375,274.0,47426.17578125,0.0,3477.49609375,1.0,279.758544921875,282.8686218261719,292.6075744628906,294.6619873046875,293.1499938964844,293.1499938964844,280.04998779296875,36449.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647674322128296,3.647698163986206,8.878209314389096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.06494140625,0.0,1533.9403076171875,1895.4371337890625,0.0,4300.0,0.9050450325012208,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587653994560242,0.3947065770626068,0.3614992201328277,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625435829162598,0.5884625315666199,0.5625208020210266,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680163025856018,0.6014321446418762,0.4234448671340942,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256203889846802,0.3413346409797668,0.3303471505641937,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301612257957458,0.2217462807893753,1.033002257347107,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678993701934814,0.3986675441265106,0.3986675441265106,1.0,1.0,-3.2551968097686768,0.9694302082061768,2.2857666015625,0.2354382127523422,0.8912631869316101,0.8912631869316101,0.0,272.3128967285156,277.0,46192.5703125,0.0,3478.02490234375,1.0,280.0421142578125,283.0777587890625,292.4925231933594,294.42352294921875,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6331145763397217,3.633138418197632,8.80747620612965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5107421875,0.0,1517.232666015625,1895.4371337890625,0.0,4300.0,0.9017695784568788,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587653994560242,0.3947065770626068,0.3614992201328277,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625435829162598,0.5884625315666199,0.5625208020210266,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680163025856018,0.6014321446418762,0.4234448671340942,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256203889846802,0.3413346409797668,0.3303471505641937,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301612257957458,0.2217462807893753,1.033002257347107,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678993701934814,0.3986675441265106,0.3986675441265106,1.0,1.0,-3.2551968097686768,0.9694302082061768,2.2857666015625,0.2354382127523422,0.8912631869316101,0.8912631869316101,0.0,272.3128967285156,277.0,46192.5703125,0.0,3478.02490234375,1.0,280.0421142578125,283.0777587890625,292.4925231933594,294.42352294921875,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6331145763397217,3.633138418197632,8.80747620612965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5107421875,0.0,1517.232666015625,1895.4371337890625,0.0,4300.0,0.9017695784568788,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578619718551636,0.3948583006858825,0.3614505529403686,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613314032554626,0.5882871150970459,0.5620993971824646,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694099187850952,0.6067591905593872,0.4269703924655914,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251260876655579,0.3419761955738067,0.3307773768901825,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295682787895203,0.2220145761966705,1.03351092338562,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669360339641571,0.3982817232608795,0.3982817232608795,1.0,1.0,-3.2599892616271973,0.9700333476066588,2.2899560928344727,0.2348363101482391,0.8920454382896423,0.8920454382896423,0.0,273.9385070800781,280.0,45071.75,0.0,3498.042236328125,1.0,280.3415832519531,283.3092346191406,292.4030456542969,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6256582736968994,3.6256821155548096,8.771361876824812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6240234375,0.0,1507.611328125,1895.4371337890625,0.0,4300.0,0.8999813199043274,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578619718551636,0.3948583006858825,0.3614505529403686,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613314032554626,0.5882871150970459,0.5620993971824646,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694099187850952,0.6067591905593872,0.4269703924655914,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251260876655579,0.3419761955738067,0.3307773768901825,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295682787895203,0.2220145761966705,1.03351092338562,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669360339641571,0.3982817232608795,0.3982817232608795,1.0,1.0,-3.2599892616271973,0.9700333476066588,2.2899560928344727,0.2348363101482391,0.8920454382896423,0.8920454382896423,0.0,273.9385070800781,280.0,45071.75,0.0,3498.042236328125,1.0,280.3415832519531,283.3092346191406,292.4030456542969,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6256582736968994,3.6256821155548096,8.771361876824812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6240234375,0.0,1507.611328125,1895.4371337890625,0.0,4300.0,0.8999813199043274,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576488256454468,0.3951703011989593,0.3616485595703125,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609859943389893,0.5885146260261536,0.5622080564498901,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703268766403198,0.6096842885017395,0.428916871547699,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251244187355042,0.3425425589084625,0.3312409520149231,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.629550576210022,0.222381055355072,1.0348739624023438,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703682541847229,0.3980888128280639,0.3980888128280639,1.0,1.0,-3.264891624450684,0.9712021946907043,2.293689489364624,0.2348716408014297,0.8939633369445801,0.8939633369445801,0.0,274.7232360839844,280.0,44120.5390625,0.0,3513.66845703125,1.0,280.5980529785156,283.4881286621094,292.3424072265625,294.081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625080347061157,3.6251041889190674,8.768565749051049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.28173828125,0.0,1506.0003662109375,1895.4371337890625,0.0,4300.0,0.8997969031333923,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576614618301392,0.3956191837787628,0.3620529472827911,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8608666658401489,0.5889212489128113,0.56257164478302,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714649081230164,0.6127604842185974,0.431046724319458,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253224849700928,0.3432500958442688,0.331886887550354,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297436952590942,0.2228846251964569,1.0369948148727417,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715737581253052,0.3978009223937988,0.3978009223937988,1.0,1.0,-3.271700620651245,0.9727826118469238,2.2989180088043213,0.2348973602056503,0.8954033851623535,0.8954033851623535,0.0,275.4515991210937,283.0,44054.7421875,0.0,3533.41796875,1.0,280.64166259765625,283.54119873046875,292.3290405273437,294.1083984375,293.1499938964844,293.1499938964844,280.95001220703125,35942.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6271286010742174,3.627152442932129,8.778477535997808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.68798828125,0.0,1507.4439697265625,1895.4371337890625,0.0,4300.0,0.9001460075378418,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.757690966129303,0.3967554867267608,0.3630248010158539,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606347441673279,0.5900440216064453,0.5635542273521423,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873702883720398,0.6192030906677246,0.4354533553123474,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257747650146484,0.3449167609214782,0.3334089517593384,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302685737609863,0.2241462618112564,1.0424275398254397,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744036674499512,0.3972250819206238,0.3972250819206238,1.0,1.0,-3.2877085208892822,0.976724088191986,2.310984373092652,0.2352205067873001,0.9014157056808472,0.9014157056808472,0.0,277.1947937011719,286.0,43210.10546875,0.0,3580.292724609375,1.0,280.94158935546875,283.776611328125,292.2642822265625,293.98541259765625,293.1499938964844,293.1499938964844,280.6499938964844,35677.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6384685039520255,3.638492345809937,8.833453648549039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.44140625,0.0,1517.9678955078125,1895.4371337890625,0.0,4300.0,0.9024981260299684,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.757690966129303,0.3967554867267608,0.3630248010158539,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606347441673279,0.5900440216064453,0.5635542273521423,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873702883720398,0.6192030906677246,0.4354533553123474,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257747650146484,0.3449167609214782,0.3334089517593384,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302685737609863,0.2241462618112564,1.0424275398254397,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744036674499512,0.3972250819206238,0.3972250819206238,1.0,1.0,-3.2877085208892822,0.976724088191986,2.310984373092652,0.2352205067873001,0.9014157056808472,0.9014157056808472,0.0,277.1947937011719,286.0,43210.10546875,0.0,3580.292724609375,1.0,280.94158935546875,283.776611328125,292.2642822265625,293.98541259765625,293.1499938964844,293.1499938964844,280.6499938964844,35677.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6384685039520255,3.638492345809937,8.833453648549039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.44140625,0.0,1517.9678955078125,1895.4371337890625,0.0,4300.0,0.9024981260299684,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.756242573261261,0.3962194621562958,0.3631585538387298,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589383959770203,0.5894612073898315,0.5636885762214661,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743343949317932,0.6237439513206482,0.439113050699234,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251006364822388,0.3455680012702942,0.3344870507717132,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298675537109375,0.2247403860092163,1.0468099117279053,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772934198379517,0.3966492414474487,0.3966492414474487,1.0,1.0,-3.29901385307312,0.9790070652961732,2.320006847381592,0.2351781725883484,0.9022557735443116,0.9022557735443116,0.0,280.2861633300781,289.0,44340.92578125,0.0,3624.0888671875,1.0,280.6578674316406,283.5657653808594,292.35418701171875,294.1933898925781,293.1499938964844,293.1499938964844,280.3500061035156,35758.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481704711914062,3.648194551467896,8.880625728124869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.2109375,0.0,1529.3287353515625,1895.4371337890625,0.0,4300.0,0.9046949744224548,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.756242573261261,0.3962194621562958,0.3631585538387298,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589383959770203,0.5894612073898315,0.5636885762214661,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743343949317932,0.6237439513206482,0.439113050699234,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251006364822388,0.3455680012702942,0.3344870507717132,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298675537109375,0.2247403860092163,1.0468099117279053,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772934198379517,0.3966492414474487,0.3966492414474487,1.0,1.0,-3.29901385307312,0.9790070652961732,2.320006847381592,0.2351781725883484,0.9022557735443116,0.9022557735443116,0.0,280.2861633300781,289.0,44340.92578125,0.0,3624.0888671875,1.0,280.6578674316406,283.5657653808594,292.35418701171875,294.1933898925781,293.1499938964844,293.1499938964844,280.3500061035156,35758.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481704711914062,3.648194551467896,8.880625728124869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.2109375,0.0,1529.3287353515625,1895.4371337890625,0.0,4300.0,0.9046949744224548,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532632350921631,0.3945395946502685,0.3620502650737762,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556961417198181,0.5874846577644348,0.562315821647644,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730979561805725,0.6264059543609619,0.4412771165370941,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230387926101685,0.3451403677463531,0.3344673812389374,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281406283378601,0.224448099732399,1.0471525192260742,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792163848876953,0.3959135413169861,0.3959135413169861,1.0,1.0,-3.2990314960479736,0.9769575595855712,2.3220739364624023,0.2332583516836166,0.9005462527275085,0.9005462527275085,0.0,284.1410827636719,289.0,45458.58203125,0.0,3645.83984375,1.0,280.36279296875,283.3435363769531,292.4195251464844,294.346435546875,293.1499938964844,293.1499938964844,280.3500061035156,35927.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650947093963623,3.650971174240112,8.894148209037667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.05517578125,0.0,1533.677734375,1895.4371337890625,0.0,4300.0,0.905419111251831,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527948617935181,0.3942945301532745,0.3618423044681549,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.855187714099884,0.5871806144714355,0.5620510578155518,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728643655776978,0.6267538666725159,0.4415233433246612,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.722694993019104,0.3450510501861572,0.3344091475009918,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278412938117981,0.2243753671646118,1.0469712018966677,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794270277023315,0.3958132266998291,0.3958132266998291,1.0,1.0,-3.298471450805664,0.9764811992645264,2.3219902515411377,0.2329127341508865,0.9004420638084412,0.9004420638084412,0.0,284.6938171386719,292.0,45463.96875,0.0,3647.635498046875,1.0,280.3582458496094,283.33770751953125,292.4176025390625,294.33843994140625,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651022434234619,3.651046276092529,8.894514849089319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.8603515625,0.0,1533.8582763671875,1895.4371337890625,0.0,4300.0,0.9054492115974426,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.748777449131012,0.3917610943317413,0.3598761260509491,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508152961730957,0.5840527415275574,0.5594819188117981,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707895874977112,0.6290569305419922,0.443360835313797,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196264266967773,0.3438775539398193,0.3336304724216461,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251024603843689,0.223396897315979,1.044110655784607,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807892918586731,0.3949772119522095,0.3949772119522095,1.0,1.0,-3.290857315063477,0.9714946746826172,2.31936264038086,0.229710042476654,0.8960537314414978,0.8960537314414978,0.0,289.2187805175781,295.0,46468.45703125,0.0,3655.174560546875,1.0,280.0582580566406,283.1083374023437,292.4652404785156,294.4546813964844,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451690196990967,3.645192861557007,8.866018106346019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.8046875,0.0,1529.113037109375,1895.4371337890625,0.0,4300.0,0.9042981266975404,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.748777449131012,0.3917610943317413,0.3598761260509491,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508152961730957,0.5840527415275574,0.5594819188117981,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707895874977112,0.6290569305419922,0.443360835313797,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196264266967773,0.3438775539398193,0.3336304724216461,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251024603843689,0.223396897315979,1.044110655784607,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807892918586731,0.3949772119522095,0.3949772119522095,1.0,1.0,-3.290857315063477,0.9714946746826172,2.31936264038086,0.229710042476654,0.8960537314414978,0.8960537314414978,0.0,289.2187805175781,295.0,46468.45703125,0.0,3655.174560546875,1.0,280.0582580566406,283.1083374023437,292.4652404785156,294.4546813964844,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451690196990967,3.645192861557007,8.866018106346019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.8046875,0.0,1529.113037109375,1895.4371337890625,0.0,4300.0,0.9042981266975404,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470332384109497,0.3910021483898163,0.3589719235897064,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488835096359253,0.5829620957374573,0.5582239031791687,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700371384620667,0.6308063864707947,0.4443528354167938,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182392477989197,0.3435372114181518,0.3332074284553528,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238205432891846,0.2230339050292968,1.0423166751861572,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812962293624878,0.3945592045783996,0.3945592045783996,1.0,1.0,-3.2867772579193115,0.9689156413078308,2.317861557006836,0.2279669642448425,0.896556556224823,0.896556556224823,0.0,291.1498413085937,295.0,45440.63671875,0.0,3656.43359375,1.0,280.3012084960937,283.2658996582031,292.3859558105469,294.2322082519531,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642338514328003,3.642362594604492,8.85225517777144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.45849609375,0.0,1525.661376953125,1895.4371337890625,0.0,4300.0,0.9036905765533448,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461121678352356,0.3907642662525177,0.3586321175098419,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477672338485718,0.582440197467804,0.5575770735740662,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.870161771774292,0.6331344842910767,0.4458521008491516,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175225615501404,0.343570739030838,0.3331467509269714,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231173872947693,0.2229503542184829,1.0416563749313354,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819397211074829,0.3943499028682709,0.3943499028682709,1.0,1.0,-3.286519289016724,0.9682046175003052,2.318314790725708,0.2272258102893829,0.8966710567474365,0.8966710567474365,0.0,292.4357604980469,283.0,45291.1328125,0.0,3663.052734375,1.0,280.34210205078125,283.3119812011719,292.3555908203125,294.22637939453125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641334295272827,3.641358375549317,8.847374601828051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.212890625,0.0,1524.1710205078125,1895.4371337890625,0.0,4300.0,0.903405785560608,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488672137260437,0.3911142647266388,0.3585120439529419,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507484197616577,0.5823837518692017,0.5570162534713745,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759672045707703,0.6386919021606445,0.4493401050567627,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204588055610657,0.344363659620285,0.3334605097770691,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254761219024658,0.223395898938179,1.0417444705963137,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795258522033691,0.3939312398433685,0.3939312398433685,1.0,1.0,-3.290372133255005,0.9683548212051392,2.322017431259156,0.2264441847801208,0.8999391794204712,0.8999391794204712,0.0,287.3676452636719,271.0,44190.9453125,0.0,3643.68017578125,1.0,280.6416931152344,283.5365600585937,292.26971435546875,294.0606689453125,293.1499938964844,293.1499938964844,280.95001220703125,35894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644672155380249,3.6446962356567374,8.863601692610246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.86376953125,0.0,1526.45947265625,1895.4371337890625,0.0,4300.0,0.9040290713310242,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488672137260437,0.3911142647266388,0.3585120439529419,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507484197616577,0.5823837518692017,0.5570162534713745,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759672045707703,0.6386919021606445,0.4493401050567627,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204588055610657,0.344363659620285,0.3334605097770691,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254761219024658,0.223395898938179,1.0417444705963137,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795258522033691,0.3939312398433685,0.3939312398433685,1.0,1.0,-3.290372133255005,0.9683548212051392,2.322017431259156,0.2264441847801208,0.8999391794204712,0.8999391794204712,0.0,287.3676452636719,271.0,44190.9453125,0.0,3643.68017578125,1.0,280.6416931152344,283.5365600585937,292.26971435546875,294.0606689453125,293.1499938964844,293.1499938964844,280.95001220703125,35894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644672155380249,3.6446962356567374,8.863601692610246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.86376953125,0.0,1526.45947265625,1895.4371337890625,0.0,4300.0,0.9040290713310242,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.754606306552887,0.3921240866184234,0.3589257895946502,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571045994758606,0.5831691026687622,0.5572009086608887,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853358030319214,0.6449053287506104,0.4532580971717834,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261214852333069,0.3458216488361358,0.33431476354599,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.630357027053833,0.2244709432125091,1.0441149473190308,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758961081504822,0.3935126066207886,0.3935126066207886,1.0,1.0,-3.299675703048706,0.970374345779419,2.329301357269287,0.2263222187757492,0.905797243118286,0.905797243118286,0.0,278.2013244628906,259.0,43270.56640625,0.0,3613.9716796875,1.0,280.9417419433594,283.7669982910156,292.19970703125,293.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,35663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656574249267578,3.6565983295440674,8.921586527321779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.0126953125,0.0,1537.9693603515625,1895.4371337890625,0.0,4300.0,0.9065364599227904,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.754606306552887,0.3921240866184234,0.3589257895946502,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571045994758606,0.5831691026687622,0.5572009086608887,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853358030319214,0.6449053287506104,0.4532580971717834,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261214852333069,0.3458216488361358,0.33431476354599,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.630357027053833,0.2244709432125091,1.0441149473190308,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758961081504822,0.3935126066207886,0.3935126066207886,1.0,1.0,-3.299675703048706,0.970374345779419,2.329301357269287,0.2263222187757492,0.905797243118286,0.905797243118286,0.0,278.2013244628906,259.0,43270.56640625,0.0,3613.9716796875,1.0,280.9417419433594,283.7669982910156,292.19970703125,293.9261474609375,293.1499938964844,293.1499938964844,280.6499938964844,35663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656574249267578,3.6565983295440674,8.921586527321779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.0126953125,0.0,1537.9693603515625,1895.4371337890625,0.0,4300.0,0.9065364599227904,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605560421943665,0.3916070759296417,0.3585711717605591,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639209866523743,0.5824283361434937,0.5566491484642029,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.895068347454071,0.6492090821266174,0.4563846886157989,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320692539215088,0.3464018702507019,0.3347979485988617,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356521844863892,0.2250301092863083,1.0458139181137085,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671388566493988,0.3928689062595367,0.3928689062595367,1.0,1.0,-3.3049850463867188,0.9703832268714904,2.334601640701294,0.2253315597772598,0.90642249584198,0.90642249584198,0.0,268.33349609375,247.0,44351.890625,0.0,3570.76318359375,1.0,280.6577453613281,283.5522155761719,292.28814697265625,294.12841796875,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666175365447998,3.6661994457244873,8.968499400907604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.1943359375,0.0,1549.446044921875,1895.4371337890625,0.0,4300.0,0.908725082874298,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605560421943665,0.3916070759296417,0.3585711717605591,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639209866523743,0.5824283361434937,0.5566491484642029,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.895068347454071,0.6492090821266174,0.4563846886157989,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320692539215088,0.3464018702507019,0.3347979485988617,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356521844863892,0.2250301092863083,1.0458139181137085,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.671388566493988,0.3928689062595367,0.3928689062595367,1.0,1.0,-3.3049850463867188,0.9703832268714904,2.334601640701294,0.2253315597772598,0.90642249584198,0.90642249584198,0.0,268.33349609375,247.0,44351.890625,0.0,3570.76318359375,1.0,280.6577453613281,283.5522155761719,292.28814697265625,294.12841796875,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666175365447998,3.6661994457244873,8.968499400907604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.1943359375,0.0,1549.446044921875,1895.4371337890625,0.0,4300.0,0.908725082874298,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654394507408142,0.3897923529148102,0.3568216860294342,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697583675384521,0.5801015496253967,0.5544044971466064,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038160443305968,0.6520140767097473,0.4582459032535553,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371405363082886,0.3458954691886902,0.3341715037822723,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401305198669434,0.2247311770915985,1.0435985326766968,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656541228294373,0.3922252058982849,0.3922252058982849,1.0,1.0,-3.2990126609802246,0.9665021300315856,2.332510471343994,0.2229145914316177,0.9043444395065308,0.9043444395065308,0.0,258.7666931152344,235.0,45424.16015625,0.0,3502.98583984375,1.0,280.35809326171875,283.32086181640625,292.3515014648437,294.2699584960937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6685774326324463,3.668601751327514,8.980255756796396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.716796875,0.0,1553.579345703125,1895.4371337890625,0.0,4300.0,0.9093852043151855,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654394507408142,0.3897923529148102,0.3568216860294342,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697583675384521,0.5801015496253967,0.5544044971466064,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038160443305968,0.6520140767097473,0.4582459032535553,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371405363082886,0.3458954691886902,0.3341715037822723,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401305198669434,0.2247311770915985,1.0435985326766968,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656541228294373,0.3922252058982849,0.3922252058982849,1.0,1.0,-3.2990126609802246,0.9665021300315856,2.332510471343994,0.2229145914316177,0.9043444395065308,0.9043444395065308,0.0,258.7666931152344,235.0,45424.16015625,0.0,3502.98583984375,1.0,280.35809326171875,283.32086181640625,292.3515014648437,294.2699584960937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6685774326324463,3.668601751327514,8.980255756796396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.716796875,0.0,1553.579345703125,1895.4371337890625,0.0,4300.0,0.9093852043151855,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679266929626465,0.3886691629886627,0.3557393252849579,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727397322654724,0.5786536335945129,0.5529758930206299,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084714651107788,0.6531556248664856,0.4589926302433014,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396875023841858,0.3454091846942901,0.333617091178894,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.6423358917236328,0.2243719398975372,1.0414631366729736,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624014973640442,0.3919033408164978,0.3919033408164978,1.0,1.0,-3.2936599254608154,0.9637531638145448,2.329906702041626,0.2214017808437347,0.9017425179481506,0.9017425179481506,0.0,253.8089294433593,235.0,46348.55859375,0.0,3462.772705078125,1.0,280.1007995605469,283.1405029296875,292.3994445800781,294.4266357421875,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666632413864136,3.666656732559204,8.970735621005588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.318359375,0.0,1552.383544921875,1895.4371337890625,0.0,4300.0,0.9090041518211364,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703320384025574,0.3874218761920929,0.3544578552246094,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756723403930664,0.5770610570907593,0.551319420337677,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.913255512714386,0.6541458368301392,0.4595455229282379,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.742171585559845,0.344788134098053,0.3328817188739776,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6444570422172546,0.2238875180482864,1.0386062860488892,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589008569717407,0.3916702270507812,0.3916702270507812,1.0,1.0,-3.286474704742432,0.960612952709198,2.325861692428589,0.21990367770195,0.8996264934539795,0.8996264934539795,0.0,248.82839965820312,223.0,46372.2734375,0.0,3418.3779296875,1.0,280.0580139160156,283.0878601074219,292.399658203125,294.3832092285156,293.1499938964844,293.1499938964844,279.75,36195.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620278358459473,3.662052154541016,8.948218805926444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.69091796875,0.0,1548.0570068359375,1895.4371337890625,0.0,4300.0,0.9080810546875,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756571769714355,0.3847536742687225,0.351771593093872,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821377158164978,0.573652446269989,0.5478246212005615,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238930344581604,0.6558675765991211,0.4605177640914917,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.747570276260376,0.3433334529399872,0.3312028646469116,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490110158920288,0.22271129488945,1.0318564176559448,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513776183128357,0.3912039697170257,0.3912039697170257,1.0,1.0,-3.2700788974761963,0.9536758661270142,2.316403150558472,0.2166783511638641,0.8923078179359436,0.8923078179359436,0.0,238.410400390625,211.0,47226.57421875,0.0,3323.041259765625,1.0,279.7582092285156,282.8579406738281,292.43951416015625,294.48046875,293.1499938964844,293.1499938964844,280.04998779296875,36474.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451261043548575,3.645150184631348,8.865810059432988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.70703125,0.0,1531.298583984375,1895.4371337890625,0.0,4300.0,0.9044920802116394,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756571769714355,0.3847536742687225,0.351771593093872,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821377158164978,0.573652446269989,0.5478246212005615,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238930344581604,0.6558675765991211,0.4605177640914917,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.747570276260376,0.3433334529399872,0.3312028646469116,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490110158920288,0.22271129488945,1.0318564176559448,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513776183128357,0.3912039697170257,0.3912039697170257,1.0,1.0,-3.2700788974761963,0.9536758661270142,2.316403150558472,0.2166783511638641,0.8923078179359436,0.8923078179359436,0.0,238.410400390625,211.0,47226.57421875,0.0,3323.041259765625,1.0,279.7582092285156,282.8579406738281,292.43951416015625,294.48046875,293.1499938964844,293.1499938964844,280.04998779296875,36474.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451261043548575,3.645150184631348,8.865810059432988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.70703125,0.0,1531.298583984375,1895.4371337890625,0.0,4300.0,0.9044920802116394,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835515737533569,0.3837453424930572,0.349942535161972,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912757635116577,0.571894109249115,0.5451874732971191,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379172921180724,0.6595870852470398,0.4622929692268371,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551283240318298,0.3429124057292938,0.3299959897994995,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554629802703857,0.222240000963211,1.026356220245361,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643697202205658,0.3907377123832702,0.3907377123832702,1.0,1.0,-3.2587623596191406,0.9484960436820984,2.310266256332397,0.2138476818799972,0.8900367021560669,0.8900367021560669,0.0,226.53341674804688,199.0,45946.77734375,0.0,3231.714599609375,1.0,280.0420837402344,283.06475830078125,292.3259582519531,294.2400207519531,293.1499938964844,293.1499938964844,280.3500061035156,36403.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629335165023804,3.629359006881714,8.789161256572697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.84228515625,0.0,1513.302978515625,1895.4371337890625,0.0,4300.0,0.900947093963623,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835515737533569,0.3837453424930572,0.349942535161972,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912757635116577,0.571894109249115,0.5451874732971191,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379172921180724,0.6595870852470398,0.4622929692268371,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551283240318298,0.3429124057292938,0.3299959897994995,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554629802703857,0.222240000963211,1.026356220245361,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643697202205658,0.3907377123832702,0.3907377123832702,1.0,1.0,-3.2587623596191406,0.9484960436820984,2.310266256332397,0.2138476818799972,0.8900367021560669,0.8900367021560669,0.0,226.53341674804688,199.0,45946.77734375,0.0,3231.714599609375,1.0,280.0420837402344,283.06475830078125,292.3259582519531,294.2400207519531,293.1499938964844,293.1499938964844,280.3500061035156,36403.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629335165023804,3.629359006881714,8.789161256572697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.84228515625,0.0,1513.302978515625,1895.4371337890625,0.0,4300.0,0.900947093963623,1.0,0.0,3.0,1.0,0.0
