time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946460247039795,0.3841083943843841,0.3495458364486694,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.903718888759613,0.5716991424560547,0.5442046523094177,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550414681434632,0.6646761298179626,0.4652222096920013,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.765625,0.3436250388622284,0.3299290835857391,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647210121154785,0.2227160036563873,1.0251290798187256,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369553208351135,0.3905606865882873,0.3905606865882873,1.0,1.0,-3.259059190750122,0.9480807781219482,2.310978412628174,0.213243305683136,0.8905050158500671,0.8905050158500671,0.0,213.82899475097656,199.0,44794.87890625,0.0,3161.720703125,1.0,280.3402099609375,283.29315185546875,292.239013671875,294.0663757324219,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620821952819824,3.6208457946777344,8.747977062739665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.599609375,0.0,1502.5943603515625,1895.4371337890625,0.0,4300.0,0.8989296555519104,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951629161834717,0.3841278553009033,0.3495467901229858,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043048024177552,0.5716989636421204,0.5441855192184448,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557905793190002,0.6648905873298645,0.4653593003749847,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661193609237671,0.3436639904975891,0.3299438059329986,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651625633239746,0.2227462232112884,1.0251518487930298,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366900205612183,0.3905533254146576,0.3905533254146576,1.0,1.0,-3.259247064590454,0.9481244087219238,2.3111226558685303,0.2132439017295837,0.8904834389686584,0.8904834389686584,0.0,213.2912139892578,187.0,44791.94921875,0.0,3159.140869140625,1.0,280.341552734375,283.2949523925781,292.2388610839844,294.0679626464844,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6205625534057617,3.620586395263672,8.746723665353784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.15869140625,0.0,1502.2801513671875,1895.4371337890625,0.0,4300.0,0.8988675475120544,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090983033180237,0.3851386606693268,0.3498160541057586,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213097095489502,0.5722759962081909,0.5440295934677124,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.97459876537323,0.6709018349647522,0.4690039753913879,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797185778617859,0.3450750410556793,0.3305940926074981,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774165630340576,0.2238767445087433,1.027016043663025,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304065585136414,0.3903689384460449,0.3903689384460449,1.0,1.0,-3.2667832374572754,0.9501878619194032,2.316595554351806,0.2135429233312606,0.893494188785553,0.893494188785553,0.0,199.86392211914065,175.0,43747.3984375,0.0,3100.796630859375,1.0,280.6414794921875,283.52587890625,292.168212890625,293.9262084960937,293.1499938964844,293.1499938964844,280.95001220703125,35979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620670080184937,3.620693922042847,8.74724378263636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.0361328125,0.0,1500.626708984375,1895.4371337890625,0.0,4300.0,0.8987283110618591,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090983033180237,0.3851386606693268,0.3498160541057586,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213097095489502,0.5722759962081909,0.5440295934677124,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.97459876537323,0.6709018349647522,0.4690039753913879,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797185778617859,0.3450750410556793,0.3305940926074981,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774165630340576,0.2238767445087433,1.027016043663025,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304065585136414,0.3903689384460449,0.3903689384460449,1.0,1.0,-3.2667832374572754,0.9501878619194032,2.316595554351806,0.2135429233312606,0.893494188785553,0.893494188785553,0.0,199.86392211914065,175.0,43747.3984375,0.0,3100.796630859375,1.0,280.6414794921875,283.52587890625,292.168212890625,293.9262084960937,293.1499938964844,293.1499938964844,280.95001220703125,35979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620670080184937,3.620693922042847,8.74724378263636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.0361328125,0.0,1500.626708984375,1895.4371337890625,0.0,4300.0,0.8987283110618591,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163506984710693,0.3857792913913727,0.350052535533905,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310514330863952,0.5727332234382629,0.5440969467163086,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.983684241771698,0.6740683317184448,0.4709102511405945,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.787301242351532,0.3459308445453644,0.3310615718364715,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843119263648987,0.224592387676239,1.028661012649536,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274888515472412,0.3902767300605774,0.3902767300605774,1.0,1.0,-3.2719788551330566,0.9517059922218324,2.320272922515869,0.2138687968254089,0.8965579867362976,0.8965579867362976,0.0,193.26356506347656,175.0,42901.328125,0.0,3075.24072265625,1.0,280.89794921875,283.7069396972656,292.1136779785156,293.7668151855469,293.1499938964844,293.1499938964844,280.95001220703125,35833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624256849288941,3.6242806911468506,8.764582730691473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.61669921875,0.0,1503.4761962890625,1895.4371337890625,0.0,4300.0,0.8994633555412292,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241020441055298,0.3865412771701813,0.3504668474197387,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416815042495728,0.5733317136764526,0.5443664789199829,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.9926550984382628,0.6773754954338074,0.4729912281036377,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956673502922058,0.3469034433364868,0.3316777646541595,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919427514076233,0.225417286157608,1.0309016704559326,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.624738872051239,0.3899918794631958,0.3899918794631958,1.0,1.0,-3.278736591339112,0.9532464742660522,2.3254902362823486,0.2138617783784866,0.8991557359695435,0.8991557359695435,0.0,186.6093292236328,163.0,42878.140625,0.0,3052.676513671875,1.0,280.9414978027344,283.7607727050781,292.1072692871094,293.8055419921875,293.1499938964844,293.1499938964844,281.25,35712.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630683183670044,3.630707025527954,8.795691996965616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.74365234375,0.0,1509.64501953125,1895.4371337890625,0.0,4300.0,0.9007816910743712,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375573754310608,0.3881939351558685,0.3514985740184784,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593119621276855,0.5747240781784058,0.5451772212982178,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853125691413879,0.4640863835811615,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.810291588306427,0.3489886820316314,0.3331680595874786,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705482542514801,0.2272087037563324,1.036672592163086,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187294721603394,0.3894221186637878,0.3894221186637878,1.0,1.0,-3.279004096984864,0.9517045021057128,2.327299833297729,0.2125878483057022,0.9073626399040222,0.9073626399040222,0.0,175.75013732910156,166.0,41996.6796875,0.0,2992.46923828125,1.0,281.2416687011719,283.9889831542969,292.0543212890625,293.6991577148437,293.1499938964844,293.1499938964844,280.95001220703125,35444.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650816679000856,3.650840759277344,8.893513268048991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.57373046875,0.0,1529.9222412109375,1895.4371337890625,0.0,4300.0,0.905097246170044,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375573754310608,0.3881939351558685,0.3514985740184784,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593119621276855,0.5747240781784058,0.5451772212982178,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853125691413879,0.4640863835811615,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.810291588306427,0.3489886820316314,0.3331680595874786,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705482542514801,0.2272087037563324,1.036672592163086,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187294721603394,0.3894221186637878,0.3894221186637878,1.0,1.0,-3.279004096984864,0.9517045021057128,2.327299833297729,0.2125878483057022,0.9073626399040222,0.9073626399040222,0.0,175.75013732910156,166.0,41996.6796875,0.0,2992.46923828125,1.0,281.2416687011719,283.9889831542969,292.0543212890625,293.6991577148437,293.1499938964844,293.1499938964844,280.95001220703125,35444.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650816679000856,3.650840759277344,8.893513268048991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.57373046875,0.0,1529.9222412109375,1895.4371337890625,0.0,4300.0,0.905097246170044,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430567383766174,0.3880712687969208,0.3517531752586365,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659619331359864,0.5743377208709717,0.5452311635017395,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548803865909576,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164063096046448,0.3499192595481872,0.3342643976211548,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116420269012451,0.2282695323228836,1.0418776273727417,285.2622985839844,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162914037704468,0.3888523578643799,0.3888523578643799,1.0,1.0,-3.2758734226226807,0.9490311145782472,2.3268423080444336,0.2104380875825882,0.9100465774536132,0.9100465774536132,0.0,171.4579620361328,169.0,42979.73046875,0.0,2961.783935546875,1.0,280.9577331542969,283.76123046875,292.1488342285156,293.9031066894531,293.1499938964844,293.1499938964844,280.6499938964844,35538.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668729305267334,3.6687536239624015,8.980999268715095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.0029296875,0.0,1550.634033203125,1895.4371337890625,0.0,4300.0,0.9091438055038452,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430567383766174,0.3880712687969208,0.3517531752586365,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659619331359864,0.5743377208709717,0.5452311635017395,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548803865909576,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164063096046448,0.3499192595481872,0.3342643976211548,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116420269012451,0.2282695323228836,1.0418776273727417,285.2622985839844,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162914037704468,0.3888523578643799,0.3888523578643799,1.0,1.0,-3.2758734226226807,0.9490311145782472,2.3268423080444336,0.2104380875825882,0.9100465774536132,0.9100465774536132,0.0,171.4579620361328,169.0,42979.73046875,0.0,2961.783935546875,1.0,280.9577331542969,283.76123046875,292.1488342285156,293.9031066894531,293.1499938964844,293.1499938964844,280.6499938964844,35538.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668729305267334,3.6687536239624015,8.980999268715095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.0029296875,0.0,1550.634033203125,1895.4371337890625,0.0,4300.0,0.9091438055038452,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429406881332397,0.3865751028060913,0.350626528263092,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658961892127992,0.5723142623901367,0.5436106324195862,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536203742027282,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170817494392395,0.349625825881958,0.334209531545639,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125980257987976,0.2283567637205124,1.043157935142517,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155449748039246,0.3883933126926422,0.3883933126926422,1.0,1.0,-3.272529363632202,0.9465827345848083,2.325946807861328,0.2086852192878723,0.9100075364112854,0.9100075364112854,0.0,170.7501220703125,172.0,44051.1640625,0.0,2950.71142578125,1.0,280.6580505371094,283.5227355957031,292.21441650390625,294.0444030761719,293.1499938964844,293.1499938964844,280.3500061035156,35724.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679562568664551,3.679586887359619,9.034116033035388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.87158203125,0.0,1564.2320556640625,1895.4371337890625,0.0,4300.0,0.9116897583007812,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429406881332397,0.3865751028060913,0.350626528263092,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658961892127992,0.5723142623901367,0.5436106324195862,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536203742027282,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170817494392395,0.349625825881958,0.334209531545639,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125980257987976,0.2283567637205124,1.043157935142517,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155449748039246,0.3883933126926422,0.3883933126926422,1.0,1.0,-3.272529363632202,0.9465827345848083,2.325946807861328,0.2086852192878723,0.9100075364112854,0.9100075364112854,0.0,170.7501220703125,172.0,44051.1640625,0.0,2950.71142578125,1.0,280.6580505371094,283.5227355957031,292.21441650390625,294.0444030761719,293.1499938964844,293.1499938964844,280.3500061035156,35724.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679562568664551,3.679586887359619,9.034116033035388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.87158203125,0.0,1564.2320556640625,1895.4371337890625,0.0,4300.0,0.9116897583007812,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839947521686554,0.384502649307251,0.3489344120025635,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623706936836244,0.5695978999137878,0.5412543416023254,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565422832965851,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.814863920211792,0.3486749529838562,0.3334992825984955,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106879949569702,0.2277969717979431,1.0415529012680054,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.3338317871094,284.87603759765625,1.0,0.6156674027442932,0.3879342675209045,0.3879342675209045,1.0,1.0,-3.2683916091918945,0.943875789642334,2.3245158195495605,0.2068384438753128,0.907454550266266,0.907454550266266,0.0,171.8727264404297,175.0,45127.65625,0.0,2948.184814453125,1.0,280.3580017089844,283.29052734375,292.2689819335937,294.1694030761719,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6819779872894287,3.682002305984497,9.045980959854204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.935546875,0.0,1568.681396484375,1895.4371337890625,0.0,4300.0,0.9123817086219788,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839947521686554,0.384502649307251,0.3489344120025635,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623706936836244,0.5695978999137878,0.5412543416023254,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565422832965851,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.814863920211792,0.3486749529838562,0.3334992825984955,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106879949569702,0.2277969717979431,1.0415529012680054,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.3338317871094,284.87603759765625,1.0,0.6156674027442932,0.3879342675209045,0.3879342675209045,1.0,1.0,-3.2683916091918945,0.943875789642334,2.3245158195495605,0.2068384438753128,0.907454550266266,0.907454550266266,0.0,171.8727264404297,175.0,45127.65625,0.0,2948.184814453125,1.0,280.3580017089844,283.29052734375,292.2689819335937,294.1694030761719,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6819779872894287,3.682002305984497,9.045980959854204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.935546875,0.0,1568.681396484375,1895.4371337890625,0.0,4300.0,0.9123817086219788,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379166722297668,0.3833384215831756,0.34801185131073,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598953723907472,0.5680904984474182,0.5399689674377441,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060147523880005,0.4588549733161926,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131698369979858,0.3480538725852966,0.3330223858356476,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091047763824463,0.2273526340723037,1.040061354637146,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159080862998962,0.3877047598361969,0.3877047598361969,1.0,1.0,-3.266150951385498,0.9424647688865662,2.323686122894287,0.2058903276920318,0.9046489596366882,0.9046489596366882,0.0,172.8124542236328,175.0,46076.51171875,0.0,2948.66748046875,1.0,280.1004333496094,283.111328125,292.3169250488281,294.32568359375,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797807216644287,3.679805040359497,9.035186963046726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.1220703125,0.0,1567.26123046875,1895.4371337890625,0.0,4300.0,0.9119515419006348,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.8354594111442566,0.382073163986206,0.3469285666942596,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9568632245063782,0.5664690136909485,0.5385065674781799,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070919275283813,0.4617371559143066,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110358715057373,0.3473324477672577,0.3324118256568908,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070549726486206,0.2267985492944717,1.0379760265350342,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161965727806091,0.3875399827957153,0.3875399827957153,1.0,1.0,-3.2633144855499268,0.9410229325294496,2.322291374206543,0.2050467133522033,0.9023632407188416,0.9023632407188416,0.0,173.98980712890625,178.0,46136.57421875,0.0,2949.205810546875,1.0,280.0578918457031,283.0614624023437,292.318359375,294.2843322753906,293.1499938964844,293.1499938964844,279.75,36210.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674845933914185,3.674870252609253,9.010969961309456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.68798828125,0.0,1562.5748291015625,1895.4371337890625,0.0,4300.0,0.9109585285186768,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301914930343628,0.3793809711933136,0.3446909487247467,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501391649246216,0.5630438327789307,0.5354807376861572,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084076404571533,0.4681695401668548,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062312602996826,0.3457324802875519,0.3310782611370086,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024279832839966,0.2254951000213623,1.0330088138580322,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168762445449829,0.3872103989124298,0.3872103989124298,1.0,1.0,-3.2571444511413574,0.9379957318305968,2.3191487789154053,0.203314259648323,0.8947793841362,0.8947793841362,0.0,176.65377807617188,181.0,47077.73828125,0.0,2950.93994140625,1.0,279.7580871582031,282.8373718261719,292.363525390625,294.39093017578125,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657243490219116,3.6572675704956055,8.924852181735332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34228515625,0.0,1544.938232421875,1895.4371337890625,0.0,4300.0,0.9072133898735046,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301914930343628,0.3793809711933136,0.3446909487247467,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501391649246216,0.5630438327789307,0.5354807376861572,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084076404571533,0.4681695401668548,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062312602996826,0.3457324802875519,0.3310782611370086,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024279832839966,0.2254951000213623,1.0330088138580322,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168762445449829,0.3872103989124298,0.3872103989124298,1.0,1.0,-3.2571444511413574,0.9379957318305968,2.3191487789154053,0.203314259648323,0.8947793841362,0.8947793841362,0.0,176.65377807617188,181.0,47077.73828125,0.0,2950.93994140625,1.0,279.7580871582031,282.8373718261719,292.363525390625,294.39093017578125,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657243490219116,3.6572675704956055,8.924852181735332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34228515625,0.0,1544.938232421875,1895.4371337890625,0.0,4300.0,0.9072133898735046,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262506127357483,0.3782823085784912,0.343321293592453,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447336196899414,0.5612360239028931,0.5333576798439026,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113410234451294,0.4735075831413269,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024678230285645,0.3451887965202331,0.3303014039993286,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987675428390503,0.2248788326978683,1.029485821723938,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178148984909058,0.3868808150291443,0.3868808150291443,1.0,1.0,-3.254183530807495,0.936068594455719,2.318114995956421,0.2018293440341949,0.8923503160476685,0.8923503160476685,0.0,178.9794921875,184.0,45871.4609375,0.0,2957.595458984375,1.0,280.04217529296875,283.0502014160156,292.25567626953125,294.1614990234375,293.1499938964844,293.1499938964844,280.3500061035156,36421.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640790462493897,3.640814304351807,8.844731382851023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.1904296875,0.0,1526.0926513671875,1895.4371337890625,0.0,4300.0,0.9035189747810364,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262506127357483,0.3782823085784912,0.343321293592453,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447336196899414,0.5612360239028931,0.5333576798439026,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113410234451294,0.4735075831413269,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024678230285645,0.3451887965202331,0.3303014039993286,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987675428390503,0.2248788326978683,1.029485821723938,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178148984909058,0.3868808150291443,0.3868808150291443,1.0,1.0,-3.254183530807495,0.936068594455719,2.318114995956421,0.2018293440341949,0.8923503160476685,0.8923503160476685,0.0,178.9794921875,184.0,45871.4609375,0.0,2957.595458984375,1.0,280.04217529296875,283.0502014160156,292.25567626953125,294.1614990234375,293.1499938964844,293.1499938964844,280.3500061035156,36421.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640790462493897,3.640814304351807,8.844731382851023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.1904296875,0.0,1526.0926513671875,1895.4371337890625,0.0,4300.0,0.9035189747810364,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245077133178711,0.3784933090209961,0.3433402776718139,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419419765472412,0.5609224438667297,0.5328412652015686,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164174318313599,0.4767616093158722,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800918459892273,0.3457940220832824,0.330700546503067,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972609758377075,0.2252058088779449,1.0302776098251345,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194139122962952,0.3865886628627777,0.3865886628627777,1.0,1.0,-3.2589223384857178,0.936858892440796,2.322063446044922,0.2013594210147857,0.8926622271537781,0.8926622271537781,0.0,180.6864776611328,187.0,44751.8828125,0.0,2977.1689453125,1.0,280.3416442871094,283.28350830078125,292.17340087890625,293.9974060058594,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631360292434693,3.6313843727111816,8.798972999102261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.41796875,0.0,1514.281982421875,1895.4371337890625,0.0,4300.0,0.9012924432754515,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245077133178711,0.3784933090209961,0.3433402776718139,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419419765472412,0.5609224438667297,0.5328412652015686,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164174318313599,0.4767616093158722,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800918459892273,0.3457940220832824,0.330700546503067,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972609758377075,0.2252058088779449,1.0302776098251345,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194139122962952,0.3865886628627777,0.3865886628627777,1.0,1.0,-3.2589223384857178,0.936858892440796,2.322063446044922,0.2013594210147857,0.8926622271537781,0.8926622271537781,0.0,180.6864776611328,187.0,44751.8828125,0.0,2977.1689453125,1.0,280.3416442871094,283.28350830078125,292.17340087890625,293.9974060058594,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631360292434693,3.6313843727111816,8.798972999102261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.41796875,0.0,1514.281982421875,1895.4371337890625,0.0,4300.0,0.9012924432754515,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235808610916138,0.3792971968650818,0.3439922928810119,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.940162718296051,0.561342179775238,0.5331364870071411,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.7227343916893005,0.4793964922428131,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003059029579163,0.3470347225666046,0.3317867517471313,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968082785606384,0.2261392623186111,1.0340794324874878,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216811537742615,0.3862964808940887,0.3862964808940887,1.0,1.0,-3.269102096557617,0.9394944310188292,2.3296077251434326,0.2015452980995178,0.8955629467964172,0.8955629467964172,0.0,182.3472900390625,190.0,43729.734375,0.0,3008.18701171875,1.0,280.6415710449219,283.51666259765625,292.1063537597656,293.8611145019531,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630814790725708,3.630838632583618,8.796329780125234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7626953125,0.0,1511.9022216796875,1895.4371337890625,0.0,4300.0,0.9010080695152284,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235808610916138,0.3792971968650818,0.3439922928810119,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.940162718296051,0.561342179775238,0.5331364870071411,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.7227343916893005,0.4793964922428131,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003059029579163,0.3470347225666046,0.3317867517471313,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968082785606384,0.2261392623186111,1.0340794324874878,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216811537742615,0.3862964808940887,0.3862964808940887,1.0,1.0,-3.269102096557617,0.9394944310188292,2.3296077251434326,0.2015452980995178,0.8955629467964172,0.8955629467964172,0.0,182.3472900390625,190.0,43729.734375,0.0,3008.18701171875,1.0,280.6415710449219,283.51666259765625,292.1063537597656,293.8611145019531,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630814790725708,3.630838632583618,8.796329780125234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7626953125,0.0,1511.9022216796875,1895.4371337890625,0.0,4300.0,0.9010080695152284,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.823158860206604,0.3798250555992126,0.3444117307662964,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393233060836792,0.5617104172706604,0.5334194898605347,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261626124382019,0.4807715117931366,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.800079345703125,0.3477973639965057,0.3324637711048126,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.696718156337738,0.2267521470785141,1.036668062210083,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230294108390808,0.3861503899097442,0.3861503899097442,1.0,1.0,-3.2755250930786133,0.9412612915039062,2.334263801574707,0.2017978131771087,0.8985664248466492,0.8985664248466492,0.0,183.2655639648437,190.0,42856.578125,0.0,3027.121337890625,1.0,280.8982238769531,283.6977233886719,292.0531311035156,293.7031555175781,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634069442749024,3.6340932846069336,8.812106671030051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.43359375,0.0,1514.407470703125,1895.4371337890625,0.0,4300.0,0.9016693830490112,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.822935163974762,0.3804656267166137,0.3450024425983429,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387142658233644,0.5622110962867737,0.5338971614837646,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297755479812622,0.4820163547992706,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000478148460388,0.3486706018447876,0.3332862555980682,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968364119529724,0.227470189332962,1.039848804473877,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245235204696655,0.3858742117881775,0.3858742117881775,1.0,1.0,-3.283118486404419,0.9430752992630004,2.340043067932129,0.2018329203128814,0.9011171460151672,0.9011171460151672,0.0,184.17481994628903,193.0,42861.453125,0.0,3048.60595703125,1.0,280.9415588378906,283.7523193359375,292.0479431152344,293.74346923828125,293.1499938964844,293.1499938964844,280.6499938964844,35730.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6401541233062735,3.640177965164185,8.841640237733372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.25634765625,0.0,1520.2310791015625,1895.4371337890625,0.0,4300.0,0.9029128551483154,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206965327262878,0.3800649344921112,0.3452078998088836,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353243708610536,0.5615274906158447,0.5338605046272278,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346303462982178,0.4865290820598602,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983496189117432,0.3493112921714782,0.3343287408351898,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695638120174408,0.2281543612480163,1.0445144176483154,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275869011878967,0.3853218555450439,0.3853218555450439,1.0,1.0,-3.2956199645996094,0.945727288722992,2.349892854690552,0.2016697973012924,0.9015595316886902,0.9015595316886902,0.0,186.8551483154297,196.0,44022.04296875,0.0,3090.82080078125,1.0,280.6578674316406,283.5447998046875,292.1470642089844,293.9609680175781,293.1499938964844,293.1499938964844,280.3500061035156,35809.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647955894470215,3.647979736328125,8.879580377652019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.88818359375,0.0,1529.4676513671875,1895.4371337890625,0.0,4300.0,0.904682755470276,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206965327262878,0.3800649344921112,0.3452078998088836,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353243708610536,0.5615274906158447,0.5338605046272278,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346303462982178,0.4865290820598602,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983496189117432,0.3493112921714782,0.3343287408351898,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695638120174408,0.2281543612480163,1.0445144176483154,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275869011878967,0.3853218555450439,0.3853218555450439,1.0,1.0,-3.2956199645996094,0.945727288722992,2.349892854690552,0.2016697973012924,0.9015595316886902,0.9015595316886902,0.0,186.8551483154297,196.0,44022.04296875,0.0,3090.82080078125,1.0,280.6578674316406,283.5447998046875,292.1470642089844,293.9609680175781,293.1499938964844,293.1499938964844,280.3500061035156,35809.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647955894470215,3.647979736328125,8.879580377652019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.88818359375,0.0,1529.4676513671875,1895.4371337890625,0.0,4300.0,0.904682755470276,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160517811775208,0.3783473968505859,0.3440301120281219,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289461970329284,0.5593670010566711,0.5322500467300415,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368014454841614,0.4936802089214325,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942732572555542,0.3488079905509949,0.3342203497886657,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921381950378418,0.2278939187526703,1.0449529886245728,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302835941314697,0.384769469499588,0.384769469499588,1.0,1.0,-3.3012702465057373,0.9460541009902954,2.3552162647247314,0.2006908953189849,0.8994181156158447,0.8994181156158447,0.0,190.53330993652344,199.0,45189.65234375,0.0,3123.89892578125,1.0,280.3582458496094,283.3210144042969,292.2210998535156,294.1187744140625,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649073362350464,3.649097442626953,8.885021429705375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.09521484375,0.0,1532.0343017578125,1895.4371337890625,0.0,4300.0,0.9050461649894714,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160517811775208,0.3783473968505859,0.3440301120281219,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289461970329284,0.5593670010566711,0.5322500467300415,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368014454841614,0.4936802089214325,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942732572555542,0.3488079905509949,0.3342203497886657,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921381950378418,0.2278939187526703,1.0449529886245728,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302835941314697,0.384769469499588,0.384769469499588,1.0,1.0,-3.3012702465057373,0.9460541009902954,2.3552162647247314,0.2006908953189849,0.8994181156158447,0.8994181156158447,0.0,190.53330993652344,199.0,45189.65234375,0.0,3123.89892578125,1.0,280.3582458496094,283.3210144042969,292.2210998535156,294.1187744140625,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649073362350464,3.649097442626953,8.885021429705375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.09521484375,0.0,1532.0343017578125,1895.4371337890625,0.0,4300.0,0.9050461649894714,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120720982551575,0.3778005242347717,0.3432507216930389,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233801960945128,0.5582945942878723,0.5309395790100098,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397497296333313,0.5001212358474731,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906916737556458,0.3488951623439789,0.334151953458786,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889086365699768,0.2279101908206939,1.044782638549805,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327317357063293,0.3841812014579773,0.3841812014579773,1.0,1.0,-3.3062093257904053,0.9460436701774596,2.36016583442688,0.1993749290704727,0.9023112654685974,0.9023112654685974,0.0,193.8738555908203,202.0,44128.359375,0.0,3153.622314453125,1.0,280.6421813964844,283.52618408203125,292.12774658203125,293.9177551269531,293.1499938964844,293.1499938964844,280.3500061035156,35862.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653453826904297,3.653477668762207,8.90636556505342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.34716796875,0.0,1535.985595703125,1895.4371337890625,0.0,4300.0,0.9059661030769348,1.0,0.0,3.0,1.0,0.0
