time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120720982551575,0.3778005242347717,0.3432507216930389,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233801960945128,0.5582945942878723,0.5309395790100098,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397497296333313,0.5001212358474731,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906916737556458,0.3488951623439789,0.334151953458786,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889086365699768,0.2279101908206939,1.044782638549805,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327317357063293,0.3841812014579773,0.3841812014579773,1.0,1.0,-3.3062093257904053,0.9460436701774596,2.36016583442688,0.1993749290704727,0.9023112654685974,0.9023112654685974,0.0,193.8738555908203,202.0,44128.359375,0.0,3153.622314453125,1.0,280.6421813964844,283.52618408203125,292.12774658203125,293.9177551269531,293.1499938964844,293.1499938964844,280.3500061035156,35862.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653453826904297,3.653477668762207,8.90636556505342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.34716796875,0.0,1535.985595703125,1895.4371337890625,0.0,4300.0,0.9059661030769348,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084307312965393,0.3765994310379028,0.3426187634468078,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184345602989196,0.5566592216491699,0.5298590660095215,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417727708816528,0.5060734748840332,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875853180885315,0.3486658036708832,0.3342702984809875,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861203908920288,0.2277308702468872,1.0452542304992676,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351799368858337,0.3835929334163666,0.3835929334163666,1.0,1.0,-3.3120229244232178,0.946310818195343,2.3657119274139404,0.1982773691415786,0.9003325700759888,0.9003325700759888,0.0,197.058334350586,205.0,45253.59375,0.0,3184.477294921875,1.0,280.3578186035156,283.320556640625,292.2076416015625,294.1041564941406,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540019512176514,3.6540260314941406,8.909038911042444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.095703125,0.0,1537.6663818359375,1895.4371337890625,0.0,4300.0,0.9061644673347472,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084307312965393,0.3765994310379028,0.3426187634468078,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184345602989196,0.5566592216491699,0.5298590660095215,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417727708816528,0.5060734748840332,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875853180885315,0.3486658036708832,0.3342702984809875,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861203908920288,0.2277308702468872,1.0452542304992676,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351799368858337,0.3835929334163666,0.3835929334163666,1.0,1.0,-3.3120229244232178,0.946310818195343,2.3657119274139404,0.1982773691415786,0.9003325700759888,0.9003325700759888,0.0,197.058334350586,205.0,45253.59375,0.0,3184.477294921875,1.0,280.3578186035156,283.320556640625,292.2076416015625,294.1041564941406,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540019512176514,3.6540260314941406,8.909038911042444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.095703125,0.0,1537.6663818359375,1895.4371337890625,0.0,4300.0,0.9061644673347472,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059970140457153,0.3755914866924286,0.3419256806373596,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153730273246764,0.5554090738296509,0.5289146304130554,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420390248298645,0.5095932483673096,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855414748191833,0.3482396602630615,0.3340518176555633,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.68425452709198,0.227396622300148,1.044508457183838,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.636278510093689,0.3832988142967224,0.3832988142967224,1.0,1.0,-3.313129425048828,0.9458363652229308,2.367293119430542,0.19752137362957,0.897771418094635,0.897771418094635,0.0,198.85699462890625,205.0,46236.953125,0.0,3197.10791015625,1.0,280.10113525390625,283.1456604003906,292.2647705078125,294.2755432128906,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513845920562735,3.651408672332764,8.896279837244947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.34619140625,0.0,1535.642578125,1895.4371337890625,0.0,4300.0,0.9056243300437928,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031355738639832,0.3743975460529327,0.3409680128097534,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.911937654018402,0.5539436936378479,0.5276710391044617,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418702840805054,0.5134797692298889,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831522226333618,0.3476408720016479,0.3336157500743866,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820415258407593,0.2269090116024017,1.0429389476776123,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372538805007935,0.3830595910549164,0.3830595910549164,1.0,1.0,-3.31274676322937,0.9450088143348694,2.3677377700805664,0.1967432200908661,0.895725667476654,0.895725667476654,0.0,200.78765869140625,208.0,46325.17578125,0.0,3207.1767578125,1.0,280.05810546875,283.097412109375,292.2726745605469,294.2449951171875,293.1499938964844,293.1499938964844,280.3500061035156,36224.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462910175323486,3.646315097808838,8.871477348293411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.1572265625,0.0,1530.7261962890625,1895.4371337890625,0.0,4300.0,0.9045856595039368,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987369894981384,0.3735043704509735,0.3398610055446625,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065951704978944,0.5524798631668091,0.5259724259376526,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434505224227905,0.5189544558525085,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794146537780762,0.3473862409591675,0.3332002758979797,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784907579421997,0.2265466302633285,1.0409390926361084,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390933990478516,0.3825811743736267,0.3825811743736267,1.0,1.0,-3.3130462169647217,0.9437382221221924,2.3693079948425293,0.1952088624238968,0.8961725831031799,0.8961725831031799,0.0,204.1340789794922,211.0,45179.69140625,0.0,3226.78173828125,1.0,280.34210205078125,283.3048095703125,292.1743469238281,294.0326232910156,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641085386276245,3.6411092281341553,8.846164405440504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.29736328125,0.0,1524.168212890625,1895.4371337890625,0.0,4300.0,0.9033769965171814,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987369894981384,0.3735043704509735,0.3398610055446625,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065951704978944,0.5524798631668091,0.5259724259376526,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434505224227905,0.5189544558525085,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794146537780762,0.3473862409591675,0.3332002758979797,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784907579421997,0.2265466302633285,1.0409390926361084,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390933990478516,0.3825811743736267,0.3825811743736267,1.0,1.0,-3.3130462169647217,0.9437382221221924,2.3693079948425293,0.1952088624238968,0.8961725831031799,0.8961725831031799,0.0,204.1340789794922,211.0,45179.69140625,0.0,3226.78173828125,1.0,280.34210205078125,283.3048095703125,292.1743469238281,294.0326232910156,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641085386276245,3.6411092281341553,8.846164405440504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.29736328125,0.0,1524.168212890625,1895.4371337890625,0.0,4300.0,0.9033769965171814,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966161370277405,0.3738273382186889,0.3400194346904754,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037913084030152,0.5523593425750732,0.5256890058517456,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989246726036072,0.7473493218421936,0.5219647288322449,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777095437049866,0.3481428623199463,0.3337936401367187,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768854856491089,0.2269994020462036,1.042535424232483,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412067413330078,0.3821027278900146,0.3821027278900146,1.0,1.0,-3.319140672683716,0.9444122314453124,2.374728441238404,0.1943002194166183,0.899263858795166,0.899263858795166,0.0,206.5831451416016,214.0,44092.23828125,0.0,3254.297607421875,1.0,280.6416931152344,283.531005859375,292.09686279296875,293.8768310546875,293.1499938964844,293.1499938964844,280.95001220703125,35923.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643311500549317,3.6433355808258057,8.856985118654848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.607421875,0.0,1525.170166015625,1895.4371337890625,0.0,4300.0,0.9037463068962096,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966161370277405,0.3738273382186889,0.3400194346904754,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037913084030152,0.5523593425750732,0.5256890058517456,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989246726036072,0.7473493218421936,0.5219647288322449,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777095437049866,0.3481428623199463,0.3337936401367187,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768854856491089,0.2269994020462036,1.042535424232483,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412067413330078,0.3821027278900146,0.3821027278900146,1.0,1.0,-3.319140672683716,0.9444122314453124,2.374728441238404,0.1943002194166183,0.899263858795166,0.899263858795166,0.0,206.5831451416016,214.0,44092.23828125,0.0,3254.297607421875,1.0,280.6416931152344,283.531005859375,292.09686279296875,293.8768310546875,293.1499938964844,293.1499938964844,280.95001220703125,35923.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643311500549317,3.6433355808258057,8.856985118654848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.607421875,0.0,1525.170166015625,1895.4371337890625,0.0,4300.0,0.9037463068962096,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956961393356323,0.3747324049472809,0.3407695591449737,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023255109786988,0.5529388189315796,0.5261454582214355,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990028738975524,0.7523983120918274,0.525224506855011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771883606910706,0.3494918346405029,0.3349967002868652,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765196323394775,0.228007972240448,1.0467594861984253,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822968006134,0.3816647231578827,0.3816647231578827,1.0,1.0,-3.3310327529907227,0.9471345543861388,2.3838982582092285,0.1941798031330108,0.9049654603004456,0.9049654603004456,0.0,208.60104370117188,217.0,43178.85546875,0.0,3292.5400390625,1.0,280.9417419433594,283.7626037597656,292.0340881347656,293.7502136230469,293.1499938964844,293.1499938964844,280.6499938964844,35686.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543235778808594,3.6543476581573486,8.910607220968814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.70751953125,0.0,1535.63623046875,1895.4371337890625,0.0,4300.0,0.9060498476028442,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956961393356323,0.3747324049472809,0.3407695591449737,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023255109786988,0.5529388189315796,0.5261454582214355,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990028738975524,0.7523983120918274,0.525224506855011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771883606910706,0.3494918346405029,0.3349967002868652,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765196323394775,0.228007972240448,1.0467594861984253,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822968006134,0.3816647231578827,0.3816647231578827,1.0,1.0,-3.3310327529907227,0.9471345543861388,2.3838982582092285,0.1941798031330108,0.9049654603004456,0.9049654603004456,0.0,208.60104370117188,217.0,43178.85546875,0.0,3292.5400390625,1.0,280.9417419433594,283.7626037597656,292.0340881347656,293.7502136230469,293.1499938964844,293.1499938964844,280.6499938964844,35686.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543235778808594,3.6543476581573486,8.910607220968814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.70751953125,0.0,1535.63623046875,1895.4371337890625,0.0,4300.0,0.9060498476028442,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930817604064941,0.3741410970687866,0.340817928314209,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991948366165161,0.55207359790802,0.5259429216384888,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080849647522,0.7553211450576782,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752994298934937,0.3499272465705871,0.3358546495437622,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750193238258362,0.2284508496522903,1.0503791570663452,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465237140655518,0.3812266886234283,0.3812266886234283,1.0,1.0,-3.339751005172729,0.9487752318382264,2.390975952148437,0.1939343959093094,0.9055224061012268,0.9055224061012268,0.0,211.6640625,220.0,44315.73046875,0.0,3329.74560546875,1.0,280.65777587890625,283.5520324707031,292.13189697265625,293.96441650390625,293.1499938964844,293.1499938964844,280.3500061035156,35778.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632702350616455,3.663294315338135,8.954291388363345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8642578125,0.0,1546.3182373046875,1895.4371337890625,0.0,4300.0,0.908087193965912,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930817604064941,0.3741410970687866,0.340817928314209,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991948366165161,0.55207359790802,0.5259429216384888,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080849647522,0.7553211450576782,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752994298934937,0.3499272465705871,0.3358546495437622,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750193238258362,0.2284508496522903,1.0503791570663452,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465237140655518,0.3812266886234283,0.3812266886234283,1.0,1.0,-3.339751005172729,0.9487752318382264,2.390975952148437,0.1939343959093094,0.9055224061012268,0.9055224061012268,0.0,211.6640625,220.0,44315.73046875,0.0,3329.74560546875,1.0,280.65777587890625,283.5520324707031,292.13189697265625,293.96441650390625,293.1499938964844,293.1499938964844,280.3500061035156,35778.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632702350616455,3.663294315338135,8.954291388363345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8642578125,0.0,1546.3182373046875,1895.4371337890625,0.0,4300.0,0.908087193965912,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906418442726135,0.3732984066009521,0.3403184115886688,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964780569076538,0.5510464310646057,0.5252625942230225,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966098070144652,0.7560473680496216,0.5288861989974976,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733452916145325,0.3496989905834198,0.335872620344162,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733177900314331,0.2283213138580322,1.050757646560669,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476098299026489,0.3810076713562011,0.3810076713562011,1.0,1.0,-3.3397140502929688,0.948123812675476,2.391590118408203,0.1933052688837051,0.9042204022407532,0.9042204022407532,0.0,213.76690673828125,220.0,45327.5625,0.0,3341.64794921875,1.0,280.4008178710937,283.374755859375,292.19390869140625,294.1435241699219,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6653456687927246,3.665369749069214,8.964440212366753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.0302734375,0.0,1549.3983154296875,1895.4371337890625,0.0,4300.0,0.9085834622383118,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876608967781067,0.3722206354141235,0.3395054340362549,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8932167887687683,0.5497429370880127,0.5242196917533875,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946791529655457,0.756495475769043,0.5293075442314148,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.770901083946228,0.3492418229579925,0.3356161713600158,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711277365684509,0.227990061044693,1.0500904321670532,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9058837890625,1.0,0.6484606266021729,0.3807187378406524,0.3807187378406524,1.0,1.0,-3.3368823528289795,0.9463481903076172,2.3905341625213623,0.1921612322330474,0.9034087657928468,0.9034087657928468,0.0,216.09706115722656,223.0,45423.71484375,0.0,3348.472900390625,1.0,280.3580017089844,283.3232421875,292.2049865722656,294.11822509765625,293.1499938964844,293.1499938964844,280.04998779296875,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665210962295532,3.6652350425720215,8.963781397142156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.7919921875,0.0,1549.892822265625,1895.4371337890625,0.0,4300.0,0.9086407423019408,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815431356430054,0.3696990609169006,0.3375517725944519,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865482211112976,0.54667729139328,0.5216900110244751,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905860424041748,0.7569107413291931,0.5298524498939514,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.76581871509552,0.3479261994361877,0.3347026705741882,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664408445358276,0.2269457280635833,1.0469284057617188,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496157646179199,0.380140870809555,0.380140870809555,1.0,1.0,-3.3272509574890137,0.9414494633674622,2.385801315307617,0.1893732845783233,0.8987183570861816,0.8987183570861816,0.0,220.6442108154297,226.0,46415.09765625,0.0,3352.39990234375,1.0,280.0581359863281,283.0936889648437,292.2618713378906,294.2431030273437,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583831310272217,3.658407211303711,8.930415447139239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.83544921875,0.0,1544.02978515625,1895.4371337890625,0.0,4300.0,0.9072712063789368,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815431356430054,0.3696990609169006,0.3375517725944519,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865482211112976,0.54667729139328,0.5216900110244751,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905860424041748,0.7569107413291931,0.5298524498939514,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.76581871509552,0.3479261994361877,0.3347026705741882,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664408445358276,0.2269457280635833,1.0469284057617188,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496157646179199,0.380140870809555,0.380140870809555,1.0,1.0,-3.3272509574890137,0.9414494633674622,2.385801315307617,0.1893732845783233,0.8987183570861816,0.8987183570861816,0.0,220.6442108154297,226.0,46415.09765625,0.0,3352.39990234375,1.0,280.0581359863281,283.0936889648437,292.2618713378906,294.2431030273437,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583831310272217,3.658407211303711,8.930415447139239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.83544921875,0.0,1544.02978515625,1895.4371337890625,0.0,4300.0,0.9072712063789368,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774615287780762,0.3686393201351166,0.3362727463245392,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819441199302673,0.5450130701065063,0.5197808742523193,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881863594055176,0.7594446539878845,0.531202495098114,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624275088310242,0.3474997580051422,0.3341050148010254,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631843447685242,0.2264534384012222,1.044265627861023,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505656838417053,0.3795629739761352,0.3795629739761352,1.0,1.0,-3.3211047649383545,0.9377312064170836,2.383373498916626,0.1867528557777404,0.899032473564148,0.899032473564148,0.0,223.8391876220703,229.0,45213.4140625,0.0,3356.567626953125,1.0,280.3422241210937,283.2972106933594,292.1587829589844,294.020751953125,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653428554534912,3.653452634811402,8.906242783268681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.0888671875,0.0,1537.839599609375,1895.4371337890625,0.0,4300.0,0.9061312079429626,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774615287780762,0.3686393201351166,0.3362727463245392,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819441199302673,0.5450130701065063,0.5197808742523193,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881863594055176,0.7594446539878845,0.531202495098114,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624275088310242,0.3474997580051422,0.3341050148010254,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631843447685242,0.2264534384012222,1.044265627861023,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505656838417053,0.3795629739761352,0.3795629739761352,1.0,1.0,-3.3211047649383545,0.9377312064170836,2.383373498916626,0.1867528557777404,0.899032473564148,0.899032473564148,0.0,223.8391876220703,229.0,45213.4140625,0.0,3356.567626953125,1.0,280.3422241210937,283.2972106933594,292.1587829589844,294.020751953125,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653428554534912,3.653452634811402,8.906242783268681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.0888671875,0.0,1537.839599609375,1895.4371337890625,0.0,4300.0,0.9061312079429626,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761067152023315,0.3688801229000091,0.3363230526447296,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880111038684845,0.5447804927825928,0.5193536281585693,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881368279457092,0.7636269927024841,0.5339196920394897,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614520788192749,0.3481692671775818,0.3345772624015808,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622280478477478,0.2268439531326294,1.045419454574585,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521626710891724,0.3793396651744842,0.3793396651744842,1.0,1.0,-3.325864315032959,0.9386465549468994,2.38721776008606,0.1864064782857895,0.9020155668258668,0.9020155668258668,0.0,225.6507873535156,232.0,44114.0625,0.0,3377.70751953125,1.0,280.64178466796875,283.5229187011719,292.0791931152344,293.86083984375,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655510425567627,3.655534505844116,8.916396154745598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.150390625,0.0,1538.7667236328125,1895.4371337890625,0.0,4300.0,0.906477153301239,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761067152023315,0.3688801229000091,0.3363230526447296,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880111038684845,0.5447804927825928,0.5193536281585693,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881368279457092,0.7636269927024841,0.5339196920394897,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614520788192749,0.3481692671775818,0.3345772624015808,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622280478477478,0.2268439531326294,1.045419454574585,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521626710891724,0.3793396651744842,0.3793396651744842,1.0,1.0,-3.325864315032959,0.9386465549468994,2.38721776008606,0.1864064782857895,0.9020155668258668,0.9020155668258668,0.0,225.6507873535156,232.0,44114.0625,0.0,3377.70751953125,1.0,280.64178466796875,283.5229187011719,292.0791931152344,293.86083984375,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655510425567627,3.655534505844116,8.916396154745598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.150390625,0.0,1538.7667236328125,1895.4371337890625,0.0,4300.0,0.906477153301239,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736784815788269,0.3679150938987732,0.3359787762165069,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772437572479248,0.5434477925300598,0.5186392664909363,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.986973524093628,0.7658758163452148,0.5360252261161804,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597017288208008,0.3481999933719635,0.334992915391922,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607009768486023,0.2268876582384109,1.047005534172058,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540316343307495,0.3791163265705108,0.3791163265705108,1.0,1.0,-3.329542875289917,0.9392173886299132,2.3903255462646484,0.1862439513206482,0.9000005125999451,0.9000005125999451,0.0,228.3650360107422,235.0,45241.5703125,0.0,3401.533935546875,1.0,280.3577880859375,283.3193054199219,292.1689147949219,294.0622253417969,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65458083152771,3.654604911804199,8.91186232365726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.34326171875,0.0,1538.6055908203125,1895.4371337890625,0.0,4300.0,0.9063240885734558,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736784815788269,0.3679150938987732,0.3359787762165069,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772437572479248,0.5434477925300598,0.5186392664909363,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.986973524093628,0.7658758163452148,0.5360252261161804,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597017288208008,0.3481999933719635,0.334992915391922,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607009768486023,0.2268876582384109,1.047005534172058,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540316343307495,0.3791163265705108,0.3791163265705108,1.0,1.0,-3.329542875289917,0.9392173886299132,2.3903255462646484,0.1862439513206482,0.9000005125999451,0.9000005125999451,0.0,228.3650360107422,235.0,45241.5703125,0.0,3401.533935546875,1.0,280.3577880859375,283.3193054199219,292.1689147949219,294.0622253417969,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65458083152771,3.654604911804199,8.91186232365726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.34326171875,0.0,1538.6055908203125,1895.4371337890625,0.0,4300.0,0.9063240885734558,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715564966201782,0.3669337630271911,0.3353382349014282,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8749019503593445,0.5422496795654297,0.5177769660949707,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855364561080932,0.7663106322288513,0.5365601778030396,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580485343933105,0.3478284776210785,0.3348547220230102,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592130661010742,0.2266129255294799,1.0466351509094238,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547839641571045,0.3790046572685241,0.3790046572685241,1.0,1.0,-3.327772617340088,0.9383001923561096,2.389472484588623,0.1857535988092422,0.8974024653434753,0.8974024653434753,0.0,230.2470550537109,235.0,46210.6484375,0.0,3408.164794921875,1.0,280.10113525390625,283.1439819335937,292.2283020019531,294.2362060546875,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651422023773194,3.6514461040496826,8.896462873053679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.28662109375,0.0,1535.9234619140625,1895.4371337890625,0.0,4300.0,0.90565687417984,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689515352249146,0.3657347857952118,0.3344046473503113,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720759749412537,0.5407984852790833,0.5165799856185913,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616590499878,0.7664652466773987,0.5367746353149414,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559673190116882,0.3472526967525482,0.3344698846340179,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573054790496826,0.2261609435081482,1.0453479290008545,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553476452827454,0.3787781000137329,0.3787781000137329,1.0,1.0,-3.323461532592773,0.9362239241600036,2.387237548828125,0.1846635788679123,0.8953046202659607,0.8953046202659607,0.0,232.3767242431641,238.0,46272.90625,0.0,3410.369140625,1.0,280.0581359863281,283.09454345703125,292.2372741699219,294.2062683105469,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458585262298575,3.645882606506348,8.869373004927184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.9853515625,0.0,1530.448974609375,1895.4371337890625,0.0,4300.0,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654277682304382,0.3647893667221069,0.3332587778568268,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680891990661621,0.5392901301383972,0.514857828617096,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813852310180664,0.7689483165740967,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531527280807495,0.3470065295696258,0.3340715169906616,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.654639482498169,0.225841075181961,1.0435725450515747,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564671397209167,0.3783250153064728,0.3783250153064728,1.0,1.0,-3.318987846374512,0.9334250092506408,2.385562896728516,0.1826696693897247,0.8956213593482971,0.8956213593482971,0.0,235.512939453125,241.0,45093.4609375,0.0,3417.914794921875,1.0,280.34210205078125,283.3001708984375,292.1387634277344,293.9917907714844,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639821529388428,3.639845371246338,8.84002417933516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.47314453125,0.0,1522.9334716796875,1895.4371337890625,0.0,4300.0,0.9031106233596802,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654277682304382,0.3647893667221069,0.3332587778568268,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680891990661621,0.5392901301383972,0.514857828617096,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813852310180664,0.7689483165740967,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531527280807495,0.3470065295696258,0.3340715169906616,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.654639482498169,0.225841075181961,1.0435725450515747,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564671397209167,0.3783250153064728,0.3783250153064728,1.0,1.0,-3.318987846374512,0.9334250092506408,2.385562896728516,0.1826696693897247,0.8956213593482971,0.8956213593482971,0.0,235.512939453125,241.0,45093.4609375,0.0,3417.914794921875,1.0,280.34210205078125,283.3001708984375,292.1387634277344,293.9917907714844,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639821529388428,3.639845371246338,8.84002417933516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.47314453125,0.0,1522.9334716796875,1895.4371337890625,0.0,4300.0,0.9031106233596802,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642164826393127,0.3650646507740021,0.3333547413349151,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664233684539795,0.5391074419021606,0.5144978165626526,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981345236301422,0.7730183005332947,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523455023765564,0.3477682173252105,0.3346487879753113,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538718938827515,0.2263186275959015,1.0452053546905518,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.658184826374054,0.377871960401535,0.377871960401535,1.0,1.0,-3.324503898620605,0.933946132659912,2.3905577659606934,0.1818379461765289,0.8986102938652039,0.8986102938652039,0.0,237.4084930419922,244.0,44004.90234375,0.0,3441.35400390625,1.0,280.64166259765625,283.5267333984375,292.06121826171875,293.8353271484375,293.1499938964844,293.1499938964844,280.95001220703125,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641391515731812,3.6414153575897217,8.847651429277903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.77490234375,0.0,1523.1722412109375,1895.4371337890625,0.0,4300.0,0.903329610824585,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642164826393127,0.3650646507740021,0.3333547413349151,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664233684539795,0.5391074419021606,0.5144978165626526,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981345236301422,0.7730183005332947,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523455023765564,0.3477682173252105,0.3346487879753113,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538718938827515,0.2263186275959015,1.0452053546905518,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.658184826374054,0.377871960401535,0.377871960401535,1.0,1.0,-3.324503898620605,0.933946132659912,2.3905577659606934,0.1818379461765289,0.8986102938652039,0.8986102938652039,0.0,237.4084930419922,244.0,44004.90234375,0.0,3441.35400390625,1.0,280.64166259765625,283.5267333984375,292.06121826171875,293.8353271484375,293.1499938964844,293.1499938964844,280.95001220703125,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641391515731812,3.6414153575897217,8.847651429277903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.77490234375,0.0,1523.1722412109375,1895.4371337890625,0.0,4300.0,0.903329610824585,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636010050773621,0.3657256364822387,0.3339508771896362,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653647303581238,0.5394271016120911,0.5147785544395447,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817944169044496,0.7775855660438538,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521176934242249,0.348935067653656,0.3357461988925934,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537256240844727,0.2271344363689422,1.0489201545715332,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604959964752197,0.377558559179306,0.377558559179306,1.0,1.0,-3.33510971069336,0.9365417957305908,2.398567914962769,0.1820611506700515,0.9041658043861388,0.9041658043861388,0.0,239.27137756347656,247.0,43051.5625,0.0,3476.4501953125,1.0,280.94171142578125,283.7562561035156,291.9981384277344,293.706787109375,293.1499938964844,293.1499938964844,280.6499938964844,35702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518208980560303,3.65184497833252,8.898406917978718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.18603515625,0.0,1532.969482421875,1895.4371337890625,0.0,4300.0,0.9055008888244628,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636010050773621,0.3657256364822387,0.3339508771896362,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653647303581238,0.5394271016120911,0.5147785544395447,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817944169044496,0.7775855660438538,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521176934242249,0.348935067653656,0.3357461988925934,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537256240844727,0.2271344363689422,1.0489201545715332,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604959964752197,0.377558559179306,0.377558559179306,1.0,1.0,-3.33510971069336,0.9365417957305908,2.398567914962769,0.1820611506700515,0.9041658043861388,0.9041658043861388,0.0,239.27137756347656,247.0,43051.5625,0.0,3476.4501953125,1.0,280.94171142578125,283.7562561035156,291.9981384277344,293.706787109375,293.1499938964844,293.1499938964844,280.6499938964844,35702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518208980560303,3.65184497833252,8.898406917978718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.18603515625,0.0,1532.969482421875,1895.4371337890625,0.0,4300.0,0.9055008888244628,1.0,0.0,3.0,1.0,0.0
